time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609933018684387,0.3646736443042755,0.333645612001419,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623303174972534,0.5380797982215881,0.5141860842704773,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801636338233948,0.7796185612678528,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502124905586243,0.3489299416542053,0.3362618088722229,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520358324050903,0.2270794063806533,1.0507071018218994,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627264022827148,0.377245157957077,0.377245157957077,1.0,1.0,-3.3392980098724365,0.936999499797821,2.4022984504699707,0.1818681359291076,0.9045644402503968,0.9045644402503968,0.0,242.6466064453125,250.0,44165.3125,0.0,3505.395263671875,1.0,280.65777587890625,283.5448608398437,292.0953369140625,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601693630218506,3.66019344329834,8.93913806976343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.119140625,0.0,1542.9742431640625,1895.4371337890625,0.0,4300.0,0.9074040651321412,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609933018684387,0.3646736443042755,0.333645612001419,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623303174972534,0.5380797982215881,0.5141860842704773,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801636338233948,0.7796185612678528,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502124905586243,0.3489299416542053,0.3362618088722229,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520358324050903,0.2270794063806533,1.0507071018218994,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627264022827148,0.377245157957077,0.377245157957077,1.0,1.0,-3.3392980098724365,0.936999499797821,2.4022984504699707,0.1818681359291076,0.9045644402503968,0.9045644402503968,0.0,242.6466064453125,250.0,44165.3125,0.0,3505.395263671875,1.0,280.65777587890625,283.5448608398437,292.0953369140625,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601693630218506,3.66019344329834,8.93913806976343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.119140625,0.0,1542.9742431640625,1895.4371337890625,0.0,4300.0,0.9074040651321412,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587160468101501,0.3635462820529938,0.3329165875911712,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598450422286987,0.5367549061775208,0.513253927230835,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783536195755004,0.7798258066177368,0.546366274356842,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483972311019897,0.3484185636043548,0.3360426723957062,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503434777259827,0.2266243696212768,1.0497863292694092,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635177731513977,0.3770884871482849,0.3770884871482849,1.0,1.0,-3.336435317993164,0.9355839490890504,2.400851488113404,0.1812199652194976,0.9031479358673096,0.9031479358673096,0.0,244.9002380371093,250.0,45144.09375,0.0,3511.565673828125,1.0,280.4009094238281,283.36590576171875,292.1564025878906,294.0960693359375,293.1499938964844,293.1499938964844,280.3500061035156,35897.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661879062652588,3.661903381347656,8.947491778599215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.3759765625,0.0,1545.65869140625,1895.4371337890625,0.0,4300.0,0.9078198075294496,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559707760810852,0.3621547818183899,0.3318483829498291,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568965196609497,0.5351219773292542,0.5119299292564392,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760281443595886,0.7796995639801025,0.5464176535606384,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461532950401306,0.3476462960243225,0.3355166316032409,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482097506523132,0.2259287238121032,1.0476311445236206,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640366911888123,0.3768551349639892,0.3768551349639892,1.0,1.0,-3.3304011821746826,0.932907223701477,2.397494077682495,0.180012434720993,0.9021981954574584,0.9021981954574584,0.0,247.38169860839844,253.0,45203.0078125,0.0,3511.64013671875,1.0,280.3580322265625,283.31231689453125,292.1659240722656,294.06756591796875,293.1499938964844,293.1499938964844,280.04998779296875,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661310911178589,3.661334991455078,8.944714977587864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.31298828125,0.0,1545.6915283203125,1895.4371337890625,0.0,4300.0,0.907782256603241,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503095269203186,0.3589380383491516,0.3293161988258362,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508397936820984,0.5313172340393066,0.5087562203407288,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710758924484252,0.7788618206977844,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414267063140869,0.3456236720085144,0.3339858651161194,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435850262641907,0.2240634560585022,1.0410432815551758,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644269227981567,0.3763884007930755,0.3763884007930755,1.0,1.0,-3.313451766967773,0.925910711288452,2.3875410556793213,0.1770230084657669,0.8971554040908813,0.8971554040908813,0.0,252.20806884765625,256.0,46102.9765625,0.0,3499.67626953125,1.0,280.0581970214844,283.0778503417969,292.21807861328125,294.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65334415435791,3.6533682346344,8.905831236916129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.55322265625,0.0,1538.6416015625,1895.4371337890625,0.0,4300.0,0.9061647057533264,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503095269203186,0.3589380383491516,0.3293161988258362,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508397936820984,0.5313172340393066,0.5087562203407288,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710758924484252,0.7788618206977844,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414267063140869,0.3456236720085144,0.3339858651161194,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435850262641907,0.2240634560585022,1.0410432815551758,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644269227981567,0.3763884007930755,0.3763884007930755,1.0,1.0,-3.313451766967773,0.925910711288452,2.3875410556793213,0.1770230084657669,0.8971554040908813,0.8971554040908813,0.0,252.20806884765625,256.0,46102.9765625,0.0,3499.67626953125,1.0,280.0581970214844,283.0778503417969,292.21807861328125,294.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65334415435791,3.6533682346344,8.905831236916129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.55322265625,0.0,1538.6416015625,1895.4371337890625,0.0,4300.0,0.9061647057533264,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462350130081177,0.3570786416530609,0.3273697197437286,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463693857192993,0.5287862420082092,0.5060907602310181,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678279757499696,0.7801217436790466,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379540205001831,0.3444012403488159,0.3326849937438965,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399718523025513,0.2226445078849792,1.0344692468643188,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.66448974609375,0.3759216964244842,0.3759216964244842,1.0,1.0,-3.299011945724488,0.9197627305984496,2.379249334335327,0.1741120666265487,0.8970018625259399,0.8970018625259399,0.0,255.6584930419922,244.0,44797.55859375,0.0,3485.819091796875,1.0,280.3421630859375,283.2756042480469,292.1078186035156,293.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646886587142944,3.6469106674194336,8.874375794221123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3095703125,0.0,1530.8670654296875,1895.4371337890625,0.0,4300.0,0.904695212841034,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462350130081177,0.3570786416530609,0.3273697197437286,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463693857192993,0.5287862420082092,0.5060907602310181,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678279757499696,0.7801217436790466,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379540205001831,0.3444012403488159,0.3326849937438965,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399718523025513,0.2226445078849792,1.0344692468643188,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.66448974609375,0.3759216964244842,0.3759216964244842,1.0,1.0,-3.299011945724488,0.9197627305984496,2.379249334335327,0.1741120666265487,0.8970018625259399,0.8970018625259399,0.0,255.6584930419922,244.0,44797.55859375,0.0,3485.819091796875,1.0,280.3421630859375,283.2756042480469,292.1078186035156,293.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646886587142944,3.6469106674194336,8.874375794221123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3095703125,0.0,1530.8670654296875,1895.4371337890625,0.0,4300.0,0.904695212841034,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484728693962097,0.356461614370346,0.3264347314834595,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870575428009,0.5275910496711731,0.504541277885437,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726443886756896,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403862476348877,0.3442029058933258,0.3321157693862915,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.641613245010376,0.2220232784748077,1.030037760734558,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608505845069885,0.375910222530365,0.375910222530365,1.0,1.0,-3.2919933795928955,0.917351245880127,2.374642133712769,0.1734212934970855,0.8993644714355469,0.8993644714355469,0.0,250.8816833496093,232.0,43559.05859375,0.0,3442.839111328125,1.0,280.6417236328125,283.49371337890625,292.018798828125,293.7716064453125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470632553100586,3.6470870971679688,8.875235266714299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93310546875,0.0,1529.755615234375,1895.4371337890625,0.0,4300.0,0.9046217799186708,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484728693962097,0.356461614370346,0.3264347314834595,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870575428009,0.5275910496711731,0.504541277885437,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726443886756896,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403862476348877,0.3442029058933258,0.3321157693862915,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.641613245010376,0.2220232784748077,1.030037760734558,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608505845069885,0.375910222530365,0.375910222530365,1.0,1.0,-3.2919933795928955,0.917351245880127,2.374642133712769,0.1734212934970855,0.8993644714355469,0.8993644714355469,0.0,250.8816833496093,232.0,43559.05859375,0.0,3442.839111328125,1.0,280.6417236328125,283.49371337890625,292.018798828125,293.7716064453125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470632553100586,3.6470870971679688,8.875235266714299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.93310546875,0.0,1529.755615234375,1895.4371337890625,0.0,4300.0,0.9046217799186708,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541400194168091,0.3564147055149078,0.3259592652320862,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552100658416748,0.5270587801933289,0.5035666823387146,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233537197113,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461405992507935,0.3445880711078644,0.3320141732692718,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462963223457336,0.2219305783510208,1.0274587869644165,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558462381362915,0.3758987486362457,0.3758987486362457,1.0,1.0,-3.289529800415039,0.9164902567863464,2.373039484024048,0.1733084321022033,0.9041048288345336,0.9041048288345336,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.45751953125,1.0,280.9417419433594,283.7132263183594,291.9423828125,293.619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35765.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552233695983887,3.655247211456299,8.914994964470679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.4267578125,0.0,1537.2271728515625,1895.4371337890625,0.0,4300.0,0.906302809715271,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541400194168091,0.3564147055149078,0.3259592652320862,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552100658416748,0.5270587801933289,0.5035666823387146,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233537197113,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461405992507935,0.3445880711078644,0.3320141732692718,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462963223457336,0.2219305783510208,1.0274587869644165,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558462381362915,0.3758987486362457,0.3758987486362457,1.0,1.0,-3.289529800415039,0.9164902567863464,2.373039484024048,0.1733084321022033,0.9041048288345336,0.9041048288345336,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.45751953125,1.0,280.9417419433594,283.7132263183594,291.9423828125,293.619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35765.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552233695983887,3.655247211456299,8.914994964470679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.4267578125,0.0,1537.2271728515625,1895.4371337890625,0.0,4300.0,0.906302809715271,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757442831993103,0.3559240698814392,0.3256237208843231,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589544296264648,0.5263548493385315,0.5030059814453125,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857635498046876,0.7874921560287476,0.5512446761131287,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495351433753967,0.3445177972316742,0.3319473266601562,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491329073905945,0.2217417359352111,1.026283860206604,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530202627182007,0.3758929967880249,0.3758929967880249,1.0,1.0,-3.2880196571350098,0.9159609079360962,2.372058629989624,0.1733370572328567,0.903680682182312,0.903680682182312,0.0,237.07861328125,220.0,43358.5078125,0.0,3356.291015625,1.0,280.6984558105469,283.5481872558594,292.010009765625,293.8233642578125,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658920764923096,3.658944845199585,8.933040476222232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.5302734375,0.0,1541.7320556640625,1895.4371337890625,0.0,4300.0,0.9071124792099,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601180076599121,0.3549277186393738,0.3247434794902801,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621352910995483,0.5251238346099854,0.5018752813339233,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895111918449402,0.7877147793769836,0.5514564514160156,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524520754814148,0.3440642654895782,0.3314948379993438,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515339016914368,0.2212703675031662,1.0238866806030271,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498270630836487,0.3757798969745636,0.3757798969745636,1.0,1.0,-3.282437562942505,0.9137888550758362,2.3686485290527344,0.172645092010498,0.9036139845848083,0.9036139845848083,0.0,232.4261474609375,208.0,43425.9453125,0.0,3317.62353515625,1.0,280.6578063964844,283.4966125488281,292.0271911621094,293.8113708496094,293.1499938964844,293.1499938964844,280.3500061035156,35874.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660676956176758,3.660701036453247,8.941618148128327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.17529296875,0.0,1544.13525390625,1895.4371337890625,0.0,4300.0,0.9075700044631958,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649224400520325,0.3521215617656708,0.3221503496170044,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680636286735535,0.5217276215553284,0.4986406564712524,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961975812911988,0.7870309948921204,0.5509855151176453,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578602433204651,0.3424165546894073,0.3298377394676208,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.655833899974823,0.2197199910879135,1.0162625312805176,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424657702445984,0.3755536675453186,0.3755536675453186,1.0,1.0,-3.263713836669922,0.9069000482559204,2.356813669204712,0.1703455299139022,0.9002334475517273,0.9002334475517273,0.0,223.10064697265625,196.0,44330.43359375,0.0,3223.82568359375,1.0,280.358154296875,283.2582397460937,292.0858764648437,293.939208984375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658287763595581,3.6583118438720703,8.929949899538769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.58251953125,0.0,1543.032470703125,1895.4371337890625,0.0,4300.0,0.9071700572967528,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649224400520325,0.3521215617656708,0.3221503496170044,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680636286735535,0.5217276215553284,0.4986406564712524,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961975812911988,0.7870309948921204,0.5509855151176453,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578602433204651,0.3424165546894073,0.3298377394676208,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.655833899974823,0.2197199910879135,1.0162625312805176,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424657702445984,0.3755536675453186,0.3755536675453186,1.0,1.0,-3.263713836669922,0.9069000482559204,2.356813669204712,0.1703455299139022,0.9002334475517273,0.9002334475517273,0.0,223.10064697265625,196.0,44330.43359375,0.0,3223.82568359375,1.0,280.358154296875,283.2582397460937,292.0858764648437,293.939208984375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658287763595581,3.6583118438720703,8.929949899538769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.58251953125,0.0,1543.032470703125,1895.4371337890625,0.0,4300.0,0.9071700572967528,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688383460044861,0.3486908972263336,0.3189261257648468,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730952143669128,0.5175556540489197,0.4945965111255646,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858219146728516,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624276876449585,0.3401074707508087,0.327509343624115,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592023372650146,0.2175756692886352,1.0058679580688477,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336767673492432,0.3753274083137512,0.3753274083137512,1.0,1.0,-3.232430458068848,0.8957955241203308,2.336634874343872,0.1674472391605377,0.8940417766571045,0.8940417766571045,0.0,214.24002075195312,184.0,45065.875,0.0,3107.384521484375,1.0,280.0582275390625,283.0163879394531,292.1261291503906,294.0338134765625,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646080017089844,3.646104097366333,8.870450756148784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.90869140625,0.0,1531.4259033203125,1895.4371337890625,0.0,4300.0,0.9046182632446288,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688383460044861,0.3486908972263336,0.3189261257648468,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730952143669128,0.5175556540489197,0.4945965111255646,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858219146728516,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624276876449585,0.3401074707508087,0.327509343624115,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592023372650146,0.2175756692886352,1.0058679580688477,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336767673492432,0.3753274083137512,0.3753274083137512,1.0,1.0,-3.232430458068848,0.8957955241203308,2.336634874343872,0.1674472391605377,0.8940417766571045,0.8940417766571045,0.0,214.24002075195312,184.0,45065.875,0.0,3107.384521484375,1.0,280.0582275390625,283.0163879394531,292.1261291503906,294.0338134765625,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646080017089844,3.646104097366333,8.870450756148784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.90869140625,0.0,1531.4259033203125,1895.4371337890625,0.0,4300.0,0.9046182632446288,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739644050598145,0.346577376127243,0.3163151144981384,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792740106582642,0.5146060585975647,0.4910835325717926,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890808582305908,0.5307748913764954,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679389119148254,0.3385669291019439,0.3254492282867431,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632845997810364,0.2158942073583603,0.995871901512146,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235517859458923,0.3755183815956116,0.3755183815956116,1.0,1.0,-3.193530797958374,0.8833861351013184,2.310144662857056,0.1632730066776275,0.8924755454063416,0.8924755454063416,0.0,204.6358642578125,172.0,43515.22265625,0.0,2970.94921875,1.0,280.34197998046875,283.2019958496094,292.0003662109375,293.7711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36293.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634547710418701,3.6345715522766113,8.814425882519572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66748046875,0.0,1518.2305908203125,1895.4371337890625,0.0,4300.0,0.902030110359192,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739644050598145,0.346577376127243,0.3163151144981384,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792740106582642,0.5146060585975647,0.4910835325717926,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890808582305908,0.5307748913764954,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679389119148254,0.3385669291019439,0.3254492282867431,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632845997810364,0.2158942073583603,0.995871901512146,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235517859458923,0.3755183815956116,0.3755183815956116,1.0,1.0,-3.193530797958374,0.8833861351013184,2.310144662857056,0.1632730066776275,0.8924755454063416,0.8924755454063416,0.0,204.6358642578125,172.0,43515.22265625,0.0,2970.94921875,1.0,280.34197998046875,283.2019958496094,292.0003662109375,293.7711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36293.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634547710418701,3.6345715522766113,8.814425882519572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66748046875,0.0,1518.2305908203125,1895.4371337890625,0.0,4300.0,0.902030110359192,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822679281234741,0.3456761240959167,0.3149491548538208,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887191414833069,0.5129491090774536,0.4889169633388519,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965169548988342,0.5121551156044006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763566970825195,0.3379992246627807,0.324350893497467,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700580716133118,0.2150261551141739,0.9893850684165956,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129492521286011,0.3757093548774719,0.3757093548774719,1.0,1.0,-3.1577725410461426,0.8719910979270935,2.2857813835144043,0.1601102650165558,0.8931987285614014,0.8931987285614014,0.0,193.63992309570312,160.0,42027.30078125,0.0,2837.3671875,1.0,280.6416015625,283.4078369140625,291.8923645019531,293.5611267089844,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628828287124634,3.628852128982544,8.786707326180476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.36669921875,0.0,1510.780029296875,1895.4371337890625,0.0,4300.0,0.9006534218788147,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822679281234741,0.3456761240959167,0.3149491548538208,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887191414833069,0.5129491090774536,0.4889169633388519,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965169548988342,0.5121551156044006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763566970825195,0.3379992246627807,0.324350893497467,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700580716133118,0.2150261551141739,0.9893850684165956,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129492521286011,0.3757093548774719,0.3757093548774719,1.0,1.0,-3.1577725410461426,0.8719910979270935,2.2857813835144043,0.1601102650165558,0.8931987285614014,0.8931987285614014,0.0,193.63992309570312,160.0,42027.30078125,0.0,2837.3671875,1.0,280.6416015625,283.4078369140625,291.8923645019531,293.5611267089844,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628828287124634,3.628852128982544,8.786707326180476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.36669921875,0.0,1510.780029296875,1895.4371337890625,0.0,4300.0,0.9006534218788147,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.787222146987915,0.3454274535179138,0.3144540190696716,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943138718605042,0.5123618245124817,0.4880699217319488,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012270927429199,0.5020022392272949,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813764810562134,0.3379170596599579,0.3239980638027191,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742433905601501,0.2148011177778244,0.9870851039886476,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075745224952698,0.3758048415184021,0.3758048415184021,1.0,1.0,-3.140761375427246,0.8665717244148254,2.274189710617065,0.1586245745420456,0.8949360847473145,0.8949360847473145,0.0,187.8969573974609,160.0,40896.89453125,0.0,2772.0390625,1.0,280.89813232421875,283.5746765136719,291.8202209472656,293.3697204589844,293.1499938964844,293.1499938964844,280.95001220703125,36029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628528833389282,3.628552675247192,8.785257250565337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.78076171875,0.0,1509.62841796875,1895.4371337890625,0.0,4300.0,0.9005460143089294,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928025722503662,0.345295786857605,0.3141347467899322,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005709886550903,0.5119150876998901,0.4874276220798492,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064815998077393,0.4912717938423157,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870112061500549,0.3379555642604828,0.3238037824630737,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790319085121155,0.214706614613533,0.985490083694458,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.065185546875,1.0,0.6021901965141296,0.3760944902896881,0.3760944902896881,1.0,1.0,-3.124552011489868,0.8619195222854614,2.2626326084136963,0.1577254980802536,0.8961071372032166,0.8961071372032166,0.0,182.01339721679688,163.0,40637.6875,0.0,2708.197998046875,1.0,280.9415283203125,283.614990234375,291.7959899902344,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630491971969605,3.630515813827514,8.794765449238184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.09619140625,0.0,1511.131103515625,1895.4371337890625,0.0,4300.0,0.900890290737152,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996759414672852,0.3452484905719757,0.3137970268726349,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083164930343628,0.5112947225570679,0.4865170121192932,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171651363372803,0.4785533547401428,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941089272499084,0.3382726907730102,0.3237842321395874,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851098537445068,0.2147943973541259,0.98433256149292,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964167714118958,0.3766738176345825,0.3766738176345825,1.0,1.0,-3.106323003768921,0.8574228286743164,2.2488999366760254,0.1573270261287689,0.9014927744865416,0.9014927744865416,0.0,175.22386169433594,166.0,39553.890625,0.0,2636.228271484375,1.0,281.2416076660156,283.8358154296875,291.7086181640625,293.2113952636719,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64074182510376,3.640765905380249,8.84449605109694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.32080078125,0.0,1520.70849609375,1895.4371337890625,0.0,4300.0,0.9030235409736632,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996759414672852,0.3452484905719757,0.3137970268726349,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083164930343628,0.5112947225570679,0.4865170121192932,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171651363372803,0.4785533547401428,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941089272499084,0.3382726907730102,0.3237842321395874,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851098537445068,0.2147943973541259,0.98433256149292,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964167714118958,0.3766738176345825,0.3766738176345825,1.0,1.0,-3.106323003768921,0.8574228286743164,2.2488999366760254,0.1573270261287689,0.9014927744865416,0.9014927744865416,0.0,175.22386169433594,166.0,39553.890625,0.0,2636.228271484375,1.0,281.2416076660156,283.8358154296875,291.7086181640625,293.2113952636719,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64074182510376,3.640765905380249,8.84449605109694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.32080078125,0.0,1520.70849609375,1895.4371337890625,0.0,4300.0,0.9030235409736632,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016719818115234,0.3436806201934814,0.312781274318695,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107583165168762,0.5091800689697266,0.4849499464035034,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242431282997131,0.4735476076602936,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966459393501282,0.3375567197799682,0.3233886063098907,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872416138648987,0.2142203748226165,0.9825664162635804,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934408903121948,0.3772531449794769,0.3772531449794769,1.0,1.0,-3.094602108001709,0.8550747036933899,2.239527463912964,0.1579033285379409,0.9014410972595216,0.9014410972595216,0.0,172.42742919921875,169.0,40412.07421875,0.0,2598.6337890625,1.0,280.9578552246094,283.60894775390625,291.7831726074219,293.384765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648282766342163,3.648306846618652,8.881171993380121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.81298828125,0.0,1529.908447265625,1895.4371337890625,0.0,4300.0,0.9047582745552064,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016719818115234,0.3436806201934814,0.312781274318695,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107583165168762,0.5091800689697266,0.4849499464035034,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242431282997131,0.4735476076602936,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966459393501282,0.3375567197799682,0.3233886063098907,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872416138648987,0.2142203748226165,0.9825664162635804,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934408903121948,0.3772531449794769,0.3772531449794769,1.0,1.0,-3.094602108001709,0.8550747036933899,2.239527463912964,0.1579033285379409,0.9014410972595216,0.9014410972595216,0.0,172.42742919921875,169.0,40412.07421875,0.0,2598.6337890625,1.0,280.9578552246094,283.60894775390625,291.7831726074219,293.384765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648282766342163,3.648306846618652,8.881171993380121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.81298828125,0.0,1529.908447265625,1895.4371337890625,0.0,4300.0,0.9047582745552064,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988557815551758,0.340815782546997,0.3104729652404785,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077007174491882,0.505608856678009,0.4819068014621734,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275488018989563,0.4749028384685516,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945685386657715,0.3356413245201111,0.3218564093112945,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850866675376892,0.212661787867546,0.9767311215400696,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548583984375,1.0,0.5918145775794983,0.3775451183319092,0.3775451183319092,1.0,1.0,-3.0809431076049805,0.8512968420982361,2.2296462059021,0.1574907600879669,0.8985603451728821,0.8985603451728821,0.0,172.52088928222656,172.0,41328.5859375,0.0,2572.77587890625,1.0,280.65826416015625,283.3697509765625,291.8326721191406,293.50152587890625,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.0888671875,0.0,1531.0908203125,1895.4371337890625,0.0,4300.0,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988557815551758,0.340815782546997,0.3104729652404785,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077007174491882,0.505608856678009,0.4819068014621734,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275488018989563,0.4749028384685516,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945685386657715,0.3356413245201111,0.3218564093112945,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850866675376892,0.212661787867546,0.9767311215400696,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548583984375,1.0,0.5918145775794983,0.3775451183319092,0.3775451183319092,1.0,1.0,-3.0809431076049805,0.8512968420982361,2.2296462059021,0.1574907600879669,0.8985603451728821,0.8985603451728821,0.0,172.52088928222656,172.0,41328.5859375,0.0,2572.77587890625,1.0,280.65826416015625,283.3697509765625,291.8326721191406,293.50152587890625,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.0888671875,0.0,1531.0908203125,1895.4371337890625,0.0,4300.0,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952321171760559,0.3389525711536407,0.3085067272186279,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036030173301696,0.5029577612876892,0.4791039824485779,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308616280555725,0.4781886637210846,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914102077484131,0.3342397212982178,0.3203446865081787,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817562580108643,0.2112709581851959,0.9701168537139891,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.59102863073349,0.3778370916843414,0.3778370916843414,1.0,1.0,-3.0693838596343994,0.8481987118721008,2.221185207366944,0.1571597754955291,0.9006074070930481,0.9006074070930481,0.0,173.5994873046875,175.0,40115.9453125,0.0,2556.28466796875,1.0,280.9421691894531,283.5668334960937,291.7109680175781,293.26275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649911880493164,3.649935960769653,8.889105629350524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.32080078125,0.0,1532.5296630859375,1895.4371337890625,0.0,4300.0,0.9052157998085022,1.0,0.0,3.0,1.0,0.0
