time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952321171760559,0.3389525711536407,0.3085067272186279,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036030173301696,0.5029577612876892,0.4791039824485779,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308616280555725,0.4781886637210846,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914102077484131,0.3342397212982178,0.3203446865081787,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817562580108643,0.2112709581851959,0.9701168537139891,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.59102863073349,0.3778370916843414,0.3778370916843414,1.0,1.0,-3.0693838596343994,0.8481987118721008,2.221185207366944,0.1571597754955291,0.9006074070930481,0.9006074070930481,0.0,173.5994873046875,175.0,40115.9453125,0.0,2556.28466796875,1.0,280.9421691894531,283.5668334960937,291.7109680175781,293.26275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649911880493164,3.649935960769653,8.889105629350524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.32080078125,0.0,1532.5296630859375,1895.4371337890625,0.0,4300.0,0.9052157998085022,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935753464698792,0.3378807306289673,0.307779461145401,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.901730179786682,0.5015361309051514,0.4779989421367645,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321084976196289,0.4799685478210449,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899479866027832,0.3335016071796417,0.3198088407516479,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801866888999939,0.2105477899312973,0.9674343466758728,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909438729286194,0.3779830634593963,0.3779830634593963,1.0,1.0,-3.065453052520752,0.8472665548324585,2.218186378479004,0.1572506874799728,0.8988978266716003,0.8988978266716003,0.0,174.2848663330078,175.0,40974.42578125,0.0,2552.36181640625,1.0,280.6986999511719,283.3999938964844,291.7623291015625,293.4408264160156,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497550010681152,3.6497788429260254,8.888340516932658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.82177734375,0.0,1532.9801025390625,1895.4371337890625,0.0,4300.0,0.9051869511604308,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910556793212891,0.3364308774471283,0.3066545724868774,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990167379379272,0.4997249543666839,0.4764879941940307,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326354026794434,0.4826657474040985,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877484560012817,0.332480251789093,0.3190017938613891,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779466271400452,0.2096096575260162,0.963870644569397,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909145474433899,0.3781085014343261,0.3781085014343261,1.0,1.0,-3.060275077819824,0.8458596467971802,2.2144153118133545,0.1571603417396545,0.8975071907043457,0.8975071907043457,0.0,175.3578643798828,178.0,40995.4140625,0.0,2548.093505859375,1.0,280.65771484375,283.34765625,291.7663879394531,293.4093933105469,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471023559570312,3.647126436233521,8.875425692167482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.34912109375,0.0,1530.690185546875,1895.4371337890625,0.0,4300.0,0.904682159423828,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786362886428833,0.3345459997653961,0.3047628998756408,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938312530517578,0.4970811605453491,0.4737929701805115,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346499800682068,0.4880842864513397,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835383415222168,0.3310897350311279,0.3175734579563141,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735605597496033,0.2081029266119003,0.9569662809371948,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910956263542175,0.3783593475818634,0.3783593475818634,1.0,1.0,-3.051252603530884,0.8434920907020569,2.207760572433472,0.1569886803627014,0.8991971611976624,0.8991971611976624,0.0,177.58387756347656,181.0,39786.671875,0.0,2542.54052734375,1.0,280.942138671875,283.5473327636719,291.6484069824219,293.1788024902344,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646910429000856,3.6469342708587646,8.874491186361411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0458984375,0.0,1529.625,1895.4371337890625,0.0,4300.0,0.9045860767364502,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786362886428833,0.3345459997653961,0.3047628998756408,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938312530517578,0.4970811605453491,0.4737929701805115,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346499800682068,0.4880842864513397,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835383415222168,0.3310897350311279,0.3175734579563141,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735605597496033,0.2081029266119003,0.9569662809371948,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910956263542175,0.3783593475818634,0.3783593475818634,1.0,1.0,-3.051252603530884,0.8434920907020569,2.207760572433472,0.1569886803627014,0.8991971611976624,0.8991971611976624,0.0,177.58387756347656,181.0,39786.671875,0.0,2542.54052734375,1.0,280.942138671875,283.5473327636719,291.6484069824219,293.1788024902344,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646910429000856,3.6469342708587646,8.874491186361411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0458984375,0.0,1529.625,1895.4371337890625,0.0,4300.0,0.9045860767364502,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830935120582581,0.333560973405838,0.3038052022457123,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899972438812256,0.495431900024414,0.4721389412879944,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378589153289795,0.492510586977005,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805802822113037,0.3304778635501861,0.3169236183166504,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703352332115173,0.2071581333875656,0.952558159828186,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917866826057434,0.3786101937294006,0.3786101937294006,1.0,1.0,-3.047348976135254,0.8428481221199036,2.204500913619995,0.1573859751224517,0.9035030603408812,0.9035030603408812,0.0,179.5640869140625,184.0,38705.65234375,0.0,2545.430419921875,1.0,281.24176025390625,283.7708435058594,291.5466003417969,292.9994201660156,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654139280319214,3.654163360595703,8.909708526516624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.9970703125,0.0,1536.1983642578125,1895.4371337890625,0.0,4300.0,0.9060744643211364,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830935120582581,0.333560973405838,0.3038052022457123,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899972438812256,0.495431900024414,0.4721389412879944,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378589153289795,0.492510586977005,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805802822113037,0.3304778635501861,0.3169236183166504,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703352332115173,0.2071581333875656,0.952558159828186,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917866826057434,0.3786101937294006,0.3786101937294006,1.0,1.0,-3.047348976135254,0.8428481221199036,2.204500913619995,0.1573859751224517,0.9035030603408812,0.9035030603408812,0.0,179.5640869140625,184.0,38705.65234375,0.0,2545.430419921875,1.0,281.24176025390625,283.7708435058594,291.5466003417969,292.9994201660156,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654139280319214,3.654163360595703,8.909708526516624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.9970703125,0.0,1536.1983642578125,1895.4371337890625,0.0,4300.0,0.9060744643211364,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787238359451294,0.3313134312629699,0.3023225665092468,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851245045661926,0.4925642311573028,0.4700092673301697,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389548063278198,0.4982129037380218,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767765522003174,0.3290657997131347,0.3160242140293121,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664435863494873,0.2057179808616638,0.9476687908172609,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927363634109497,0.378820538520813,0.378820538520813,1.0,1.0,-3.042909622192383,0.8419078588485718,2.201001644134521,0.1577252745628357,0.9023444056510924,0.9023444056510924,0.0,182.17079162597656,187.0,39558.83984375,0.0,2550.536376953125,1.0,280.957763671875,283.5460510253906,291.6127319335937,293.1633605957031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657948017120361,3.6579720973968506,8.928291208576411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.0859375,0.0,1541.4322509765625,1895.4371337890625,0.0,4300.0,0.9069887399673462,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787238359451294,0.3313134312629699,0.3023225665092468,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851245045661926,0.4925642311573028,0.4700092673301697,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389548063278198,0.4982129037380218,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767765522003174,0.3290657997131347,0.3160242140293121,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664435863494873,0.2057179808616638,0.9476687908172609,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927363634109497,0.378820538520813,0.378820538520813,1.0,1.0,-3.042909622192383,0.8419078588485718,2.201001644134521,0.1577252745628357,0.9023444056510924,0.9023444056510924,0.0,182.17079162597656,187.0,39558.83984375,0.0,2550.536376953125,1.0,280.957763671875,283.5460510253906,291.6127319335937,293.1633605957031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657948017120361,3.6579720973968506,8.928291208576411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.0859375,0.0,1541.4322509765625,1895.4371337890625,0.0,4300.0,0.9069887399673462,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7722000479698181,0.3278793692588806,0.2996092140674591,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781123161315918,0.4883638918399811,0.4664821028709411,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373555541038513,0.5061507225036621,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710185050964355,0.3266004621982574,0.3140725493431091,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607288718223572,0.2034457176923751,0.9390860795974731,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934134125709534,0.3790308535099029,0.3790308535099029,1.0,1.0,-3.032292127609253,0.838875949382782,2.193416118621826,0.1573244780302047,0.8982846736907959,0.8982846736907959,0.0,185.6687164306641,190.0,40417.08203125,0.0,2548.5302734375,1.0,280.658203125,283.3061218261719,291.65338134765625,293.2683410644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653302431106568,3.6533262729644775,8.905627169042418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.94287109375,0.0,1537.9327392578125,1895.4371337890625,0.0,4300.0,0.9060960412025452,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7722000479698181,0.3278793692588806,0.2996092140674591,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781123161315918,0.4883638918399811,0.4664821028709411,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373555541038513,0.5061507225036621,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710185050964355,0.3266004621982574,0.3140725493431091,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607288718223572,0.2034457176923751,0.9390860795974731,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934134125709534,0.3790308535099029,0.3790308535099029,1.0,1.0,-3.032292127609253,0.838875949382782,2.193416118621826,0.1573244780302047,0.8982846736907959,0.8982846736907959,0.0,185.6687164306641,190.0,40417.08203125,0.0,2548.5302734375,1.0,280.658203125,283.3061218261719,291.65338134765625,293.2683410644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653302431106568,3.6533262729644775,8.905627169042418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.94287109375,0.0,1537.9327392578125,1895.4371337890625,0.0,4300.0,0.9060960412025452,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689142227172852,0.326474666595459,0.2981977462768554,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745540976524353,0.4865243434906006,0.4646059870719909,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367116451263428,0.5101930499076843,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680539488792419,0.3255024254322052,0.3129693865776062,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577401161193848,0.2023379802703857,0.9341140985488892,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936366319656372,0.3791360259056091,0.3791360259056091,1.0,1.0,-3.0258941650390625,0.8369936347007751,2.1889007091522217,0.1569335311651229,0.8989225625991821,0.8989225625991821,0.0,187.4313201904297,190.0,39372.19921875,0.0,2545.5400390625,1.0,280.9013977050781,283.46209716796875,291.5618591308594,293.0357360839844,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651028633117676,3.651052713394165,8.894545544535504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.69482421875,0.0,1535.0894775390625,1895.4371337890625,0.0,4300.0,0.9056133031845092,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664287686347961,0.3254830539226532,0.2972365617752075,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717581629753113,0.485111653804779,0.4631937444210052,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.8366273641586304,0.5134934782981873,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657540440559387,0.3247151672840118,0.3121789395809173,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553268432617188,0.2014380842447281,0.930018961429596,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939045548439026,0.3792662918567657,0.3792662918567657,1.0,1.0,-3.021132707595825,0.835727870464325,2.1854047775268555,0.1567737311124801,0.8991431593894958,0.8991431593894958,0.0,188.90057373046875,193.0,39157.6875,0.0,2544.12890625,1.0,280.9422607421875,283.5038146972656,291.5196533203125,293.0153503417969,293.1499938964844,293.1499938964844,281.25,36053.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650593042373657,3.6506171226501465,8.89242357970943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.19921875,0.0,1534.228271484375,1895.4371337890625,0.0,4300.0,0.9054545164108276,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626229524612427,0.3241377472877502,0.2959557473659515,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673353791236877,0.4830082058906555,0.4611112773418426,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375341892242432,0.5189952254295349,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622301578521729,0.3237161934375763,0.3111708164215088,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515156030654907,0.2000778019428253,0.9237881898880004,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946400761604309,0.3795267939567566,0.3795267939567566,1.0,1.0,-3.0149967670440674,0.8343480229377747,2.180648803710937,0.1568532586097717,0.9025988578796388,0.9025988578796388,0.0,191.4464263916016,196.0,38036.41796875,0.0,2545.6650390625,1.0,281.2417907714844,283.7266540527344,291.40631103515625,292.8207092285156,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654836177825928,3.654860258102417,8.913107194530312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.05517578125,0.0,1537.576904296875,1895.4371337890625,0.0,4300.0,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626229524612427,0.3241377472877502,0.2959557473659515,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673353791236877,0.4830082058906555,0.4611112773418426,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375341892242432,0.5189952254295349,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622301578521729,0.3237161934375763,0.3111708164215088,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515156030654907,0.2000778019428253,0.9237881898880004,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946400761604309,0.3795267939567566,0.3795267939567566,1.0,1.0,-3.0149967670440674,0.8343480229377747,2.180648803710937,0.1568532586097717,0.9025988578796388,0.9025988578796388,0.0,191.4464263916016,196.0,38036.41796875,0.0,2545.6650390625,1.0,281.2417907714844,283.7266540527344,291.40631103515625,292.8207092285156,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654836177825928,3.654860258102417,8.913107194530312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.05517578125,0.0,1537.576904296875,1895.4371337890625,0.0,4300.0,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581787705421448,0.3216093182563782,0.2942242622375488,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623700141906738,0.4797775745391845,0.4586387574672699,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363982439041138,0.5251992344856262,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582900524139404,0.3219837546348572,0.3099711537361145,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474626064300537,0.1983006298542022,0.9173731207847596,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954867005348206,0.3797873258590698,0.3797873258590698,1.0,1.0,-3.008254051208496,0.8327526450157166,2.1755013465881348,0.1569679975509643,0.9005391001701355,0.9005391001701355,0.0,194.3656311035156,199.0,38827.0546875,0.0,2547.951171875,1.0,280.9577941894531,283.5001525878906,291.4634704589844,292.971435546875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655285358428955,3.655309438705444,8.915298508327396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.82373046875,0.0,1539.142578125,1895.4371337890625,0.0,4300.0,0.906454861164093,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581787705421448,0.3216093182563782,0.2942242622375488,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623700141906738,0.4797775745391845,0.4586387574672699,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363982439041138,0.5251992344856262,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582900524139404,0.3219837546348572,0.3099711537361145,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474626064300537,0.1983006298542022,0.9173731207847596,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954867005348206,0.3797873258590698,0.3797873258590698,1.0,1.0,-3.008254051208496,0.8327526450157166,2.1755013465881348,0.1569679975509643,0.9005391001701355,0.9005391001701355,0.0,194.3656311035156,199.0,38827.0546875,0.0,2547.951171875,1.0,280.9577941894531,283.5001525878906,291.4634704589844,292.971435546875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655285358428955,3.655309438705444,8.915298508327396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.82373046875,0.0,1539.142578125,1895.4371337890625,0.0,4300.0,0.906454861164093,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520042657852173,0.3179179728031158,0.2912855744361877,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557277917861938,0.4752557575702667,0.4548113644123077,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325374126434326,0.533210813999176,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528131008148193,0.3192452788352966,0.3077620565891266,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420329213142395,0.1957623958587646,0.9075685143470764,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959869027137756,0.3800481855869293,0.3800481855869293,1.0,1.0,-2.9953155517578125,0.8290544152259827,2.1662609577178955,0.1563337445259094,0.8955613374710083,0.8955613374710083,0.0,198.02078247070312,187.0,39636.71875,0.0,2542.34521484375,1.0,280.6582336425781,283.2596435546875,291.49566650390625,293.0645446777344,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469085216522217,3.646932601928711,8.874482091414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.80224609375,0.0,1531.571044921875,1895.4371337890625,0.0,4300.0,0.9047353863716124,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520042657852173,0.3179179728031158,0.2912855744361877,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557277917861938,0.4752557575702667,0.4548113644123077,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325374126434326,0.533210813999176,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528131008148193,0.3192452788352966,0.3077620565891266,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420329213142395,0.1957623958587646,0.9075685143470764,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959869027137756,0.3800481855869293,0.3800481855869293,1.0,1.0,-2.9953155517578125,0.8290544152259827,2.1662609577178955,0.1563337445259094,0.8955613374710083,0.8955613374710083,0.0,198.02078247070312,187.0,39636.71875,0.0,2542.34521484375,1.0,280.6582336425781,283.2596435546875,291.49566650390625,293.0645446777344,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469085216522217,3.646932601928711,8.874482091414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.80224609375,0.0,1531.571044921875,1895.4371337890625,0.0,4300.0,0.9047353863716124,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504582405090332,0.3152450323104858,0.288498044013977,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542917370796204,0.4716489017009735,0.4510219693183899,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307139277458191,0.5315006971359253,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517422437667847,0.317067414522171,0.3054231703281402,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401693820953369,0.1934984922409057,0.8965057730674744,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912814736366272,0.3803090155124664,0.3803090155124664,1.0,1.0,-2.9692578315734863,0.8208869099617004,2.148370742797852,0.1542335003614425,0.8953732848167419,0.8953732848167419,0.0,196.1201934814453,175.0,38240.6171875,0.0,2484.183349609375,1.0,280.9421081542969,283.45135498046875,291.3510437011719,292.7956237792969,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6401734352111816,3.640197277069092,8.841734029374493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.89111328125,0.0,1523.4796142578125,1895.4371337890625,0.0,4300.0,0.9031990766525269,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504582405090332,0.3152450323104858,0.288498044013977,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542917370796204,0.4716489017009735,0.4510219693183899,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307139277458191,0.5315006971359253,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517422437667847,0.317067414522171,0.3054231703281402,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401693820953369,0.1934984922409057,0.8965057730674744,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912814736366272,0.3803090155124664,0.3803090155124664,1.0,1.0,-2.9692578315734863,0.8208869099617004,2.148370742797852,0.1542335003614425,0.8953732848167419,0.8953732848167419,0.0,196.1201934814453,175.0,38240.6171875,0.0,2484.183349609375,1.0,280.9421081542969,283.45135498046875,291.3510437011719,292.7956237792969,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6401734352111816,3.640197277069092,8.841734029374493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.89111328125,0.0,1523.4796142578125,1895.4371337890625,0.0,4300.0,0.9031990766525269,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.75146484375,0.3143499195575714,0.2874764204025268,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555134534835815,0.470303863286972,0.4495204985141754,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313807845115662,0.5274127125740051,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528959512710571,0.3163195252418518,0.3045192658901214,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.640666663646698,0.1926248669624328,0.8917691111564636,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878284573554993,0.380439430475235,0.380439430475235,1.0,1.0,-2.9545319080352783,0.8162227869033813,2.1383092403411865,0.1529093384742736,0.8967461585998535,0.8967461585998535,0.0,193.4281463623047,175.0,37178.75,0.0,2443.549560546875,1.0,281.198486328125,283.6224670410156,291.2606201171875,292.5854187011719,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638957500457764,3.638981580734253,8.835828566589043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.61474609375,0.0,1521.4420166015625,1895.4371337890625,0.0,4300.0,0.9029031991958618,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534618973731995,0.313671350479126,0.2867077589035034,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578086495399475,0.4691979885101318,0.4483014345169067,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329843878746033,0.5216913223266602,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549975514411926,0.3157607614994049,0.3038200736045837,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419887542724609,0.1919183731079101,0.887771487236023,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838754177093506,0.3807348608970642,0.3807348608970642,1.0,1.0,-2.9396204948425293,0.8118971586227417,2.127723455429077,0.1519498974084854,0.8975560665130615,0.8975560665130615,0.0,189.910888671875,178.0,36915.55078125,0.0,2398.79833984375,1.0,281.2416381835937,283.6639404296875,291.2224426269531,292.5757141113281,293.1499938964844,293.1499938964844,281.54998779296875,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399080753326416,3.639931917190552,8.84044482063473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.404296875,0.0,1521.9088134765625,1895.4371337890625,0.0,4300.0,0.9030281901359558,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550802826881409,0.3126555681228637,0.2855929732322693,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595573902130127,0.4673936069011688,0.4463701546192169,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372513651847839,0.5162337422370911,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568132281303406,0.3149788677692413,0.3028683662414551,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428055167198181,0.1908503621816635,0.8819536566734314,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798952579498291,0.3813257217407226,0.3813257217407226,1.0,1.0,-2.9212443828582764,0.8071947693824768,2.1140496730804443,0.1511753648519516,0.902145504951477,0.902145504951477,0.0,186.41873168945312,181.0,35802.796875,0.0,2348.4140625,1.0,281.54168701171875,283.88555908203125,291.1074523925781,292.3846130371094,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647585391998291,3.647609233856201,8.877776735971565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.8837890625,0.0,1528.816162109375,1895.4371337890625,0.0,4300.0,0.9046008586883544,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550802826881409,0.3126555681228637,0.2855929732322693,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595573902130127,0.4673936069011688,0.4463701546192169,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372513651847839,0.5162337422370911,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568132281303406,0.3149788677692413,0.3028683662414551,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428055167198181,0.1908503621816635,0.8819536566734314,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798952579498291,0.3813257217407226,0.3813257217407226,1.0,1.0,-2.9212443828582764,0.8071947693824768,2.1140496730804443,0.1511753648519516,0.902145504951477,0.902145504951477,0.0,186.41873168945312,181.0,35802.796875,0.0,2348.4140625,1.0,281.54168701171875,283.88555908203125,291.1074523925781,292.3846130371094,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647585391998291,3.647609233856201,8.877776735971565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.8837890625,0.0,1528.816162109375,1895.4371337890625,0.0,4300.0,0.9046008586883544,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753840446472168,0.3102768063545227,0.2839006185531616,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582352995872498,0.4642642140388489,0.4438957273960113,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384356498718262,0.5157819986343384,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559957504272461,0.3132792115211487,0.3016016185283661,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415535807609558,0.1892677247524261,0.8758686780929565,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777477622032166,0.3819166123867035,0.3819166123867035,1.0,1.0,-2.9068591594696045,0.8038218021392822,2.1030373573303223,0.1510612368583679,0.9010422229766846,0.9010422229766846,0.0,185.64224243164065,184.0,36471.85546875,0.0,2319.051025390625,1.0,281.2578125,283.6488647460937,291.1574401855469,292.5231628417969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651837348937988,3.6518614292144775,8.898487067199312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.576171875,0.0,1534.545654296875,1895.4371337890625,0.0,4300.0,0.9056138396263124,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753840446472168,0.3102768063545227,0.2839006185531616,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582352995872498,0.4642642140388489,0.4438957273960113,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384356498718262,0.5157819986343384,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559957504272461,0.3132792115211487,0.3016016185283661,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415535807609558,0.1892677247524261,0.8758686780929565,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777477622032166,0.3819166123867035,0.3819166123867035,1.0,1.0,-2.9068591594696045,0.8038218021392822,2.1030373573303223,0.1510612368583679,0.9010422229766846,0.9010422229766846,0.0,185.64224243164065,184.0,36471.85546875,0.0,2319.051025390625,1.0,281.2578125,283.6488647460937,291.1574401855469,292.5231628417969,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651837348937988,3.6518614292144775,8.898487067199312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.576171875,0.0,1534.545654296875,1895.4371337890625,0.0,4300.0,0.9056138396263124,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494673132896423,0.3066271543502807,0.2809358537197113,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536444902420044,0.4597257077693939,0.4399884045124054,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360628485679626,0.5197086930274963,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522354125976562,0.3104639053344726,0.2992557287216186,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377466320991516,0.1868430823087692,0.866252601146698,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763721466064453,0.382519006729126,0.382519006729126,1.0,1.0,-2.888944387435913,0.7992532253265381,2.089691162109375,0.1505247950553894,0.8968209028244019,0.8968209028244019,0.0,186.9550170898437,187.0,37134.02734375,0.0,2294.060791015625,1.0,280.958251953125,283.3956604003906,291.1764831542969,292.5942077636719,293.1499938964844,293.1499938964844,281.25,36148.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471107006073,3.64713454246521,8.875466050994874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.8623046875,0.0,1531.06591796875,1895.4371337890625,0.0,4300.0,0.9047123789787292,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494673132896423,0.3066271543502807,0.2809358537197113,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536444902420044,0.4597257077693939,0.4399884045124054,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360628485679626,0.5197086930274963,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522354125976562,0.3104639053344726,0.2992557287216186,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377466320991516,0.1868430823087692,0.866252601146698,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763721466064453,0.382519006729126,0.382519006729126,1.0,1.0,-2.888944387435913,0.7992532253265381,2.089691162109375,0.1505247950553894,0.8968209028244019,0.8968209028244019,0.0,186.9550170898437,187.0,37134.02734375,0.0,2294.060791015625,1.0,280.958251953125,283.3956604003906,291.1764831542969,292.5942077636719,293.1499938964844,293.1499938964844,281.25,36148.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471107006073,3.64713454246521,8.875466050994874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.8623046875,0.0,1531.06591796875,1895.4371337890625,0.0,4300.0,0.9047123789787292,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.745028555393219,0.303982526063919,0.27829709649086,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487859964370728,0.4560929536819458,0.4363000690937042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341965675354004,0.5245391726493835,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481618523597717,0.3081989288330078,0.2969625294208526,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335378885269165,0.1846458911895752,0.8561639189720154,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754798650741577,0.3831214308738708,0.3831214308738708,1.0,1.0,-2.8722569942474365,0.7950939536094666,2.077162981033325,0.1499853879213333,0.8976818919181824,0.8976818919181824,0.0,188.7908935546875,190.0,35948.2421875,0.0,2274.00732421875,1.0,281.2421264648437,283.5976257324219,291.0208435058594,292.320556640625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644282579421997,3.6443064212799072,8.861706533025426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.5244140625,0.0,1527.228271484375,1895.4371337890625,0.0,4300.0,0.9040445685386658,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.745028555393219,0.303982526063919,0.27829709649086,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487859964370728,0.4560929536819458,0.4363000690937042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341965675354004,0.5245391726493835,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481618523597717,0.3081989288330078,0.2969625294208526,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335378885269165,0.1846458911895752,0.8561639189720154,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754798650741577,0.3831214308738708,0.3831214308738708,1.0,1.0,-2.8722569942474365,0.7950939536094666,2.077162981033325,0.1499853879213333,0.8976818919181824,0.8976818919181824,0.0,188.7908935546875,190.0,35948.2421875,0.0,2274.00732421875,1.0,281.2421264648437,283.5976257324219,291.0208435058594,292.320556640625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644282579421997,3.6443064212799072,8.861706533025426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.5244140625,0.0,1527.228271484375,1895.4371337890625,0.0,4300.0,0.9040445685386658,1.0,0.0,3.0,1.0,0.0
