time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433335185050964,0.3030948638916015,0.2774055004119873,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468306660652161,0.4547377526760101,0.4349149465560913,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338330388069153,0.5266504883766174,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465530633926392,0.307410329580307,0.2961458563804626,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317967176437378,0.1837792545557022,0.8521026372909546,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752778649330139,0.3834226131439209,0.3834226131439209,1.0,1.0,-2.86619234085083,0.7937900424003601,2.072402238845825,0.1499803811311721,0.8997098803520203,0.8997098803520203,0.0,189.64749145507807,190.0,35046.04296875,0.0,2267.6865234375,1.0,281.4986267089844,283.7779541015625,290.9286804199219,292.11627197265625,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645298719406128,3.645322799682617,8.866649636729562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.02099609375,0.0,1527.593994140625,1895.4371337890625,0.0,4300.0,0.9042419195175172,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419680953025818,0.3024066686630249,0.2767809927463531,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451856374740601,0.4536098837852478,0.4338330030441284,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337627053260803,0.528550922870636,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452334761619568,0.3068045079708099,0.295558750629425,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630320131778717,0.1830542683601379,0.8488094806671143,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249969959259,0.3837258219718933,0.3837258219718933,1.0,1.0,-2.861759185791016,0.7930485010147095,2.068710803985596,0.1501709818840026,0.9011930823326112,0.9011930823326112,0.0,190.4608764648437,178.0,34879.109375,0.0,2263.99072265625,1.0,281.5418701171875,283.82440185546875,290.8911437988281,292.11285400390625,293.1499938964844,293.1499938964844,281.25,35866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648635149002075,3.648659229278565,8.882887527761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.14501953125,0.0,1530.6507568359375,1895.4371337890625,0.0,4300.0,0.9048948287963868,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418332099914551,0.2996581196784973,0.2746632099151611,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452135920524597,0.4500027000904083,0.4308081567287445,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319498300552368,0.5248112082481384,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454788684844971,0.3046577870845794,0.293773204088211,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297483444213867,0.1810414791107177,0.8403615355491638,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703771710395813,0.3843322098255157,0.3843322098255157,1.0,1.0,-2.8388075828552246,0.7866857051849365,2.052121877670288,0.1491527408361435,0.8988564014434814,0.8988564014434814,0.0,187.681869506836,166.0,35428.74609375,0.0,2211.11669921875,1.0,281.2578125,283.5829772949219,290.93414306640625,292.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36023.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648794174194336,3.648818254470825,8.883661735126225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.5888671875,0.0,1532.0015869140625,1895.4371337890625,0.0,4300.0,0.9050076603889464,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418332099914551,0.2996581196784973,0.2746632099151611,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452135920524597,0.4500027000904083,0.4308081567287445,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319498300552368,0.5248112082481384,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454788684844971,0.3046577870845794,0.293773204088211,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297483444213867,0.1810414791107177,0.8403615355491638,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703771710395813,0.3843322098255157,0.3843322098255157,1.0,1.0,-2.8388075828552246,0.7866857051849365,2.052121877670288,0.1491527408361435,0.8988564014434814,0.8988564014434814,0.0,187.681869506836,166.0,35428.74609375,0.0,2211.11669921875,1.0,281.2578125,283.5829772949219,290.93414306640625,292.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,36023.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648794174194336,3.648818254470825,8.883661735126225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.5888671875,0.0,1532.0015869140625,1895.4371337890625,0.0,4300.0,0.9050076603889464,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438249588012695,0.2973344922065735,0.2721313536167145,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477978110313416,0.4467245042324066,0.4272720217704773,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325106501579285,0.515553891658783,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478827238082886,0.3026678264141083,0.2915337681770324,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308673620223999,0.1791006624698639,0.8302364349365234,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625723004341125,0.3849385976791382,0.3849385976791382,1.0,1.0,-2.805530548095703,0.7767452597618103,2.028785228729248,0.1465945094823837,0.9013018608093262,0.9013018608093262,0.0,181.72625732421875,169.0,34185.3671875,0.0,2126.57080078125,1.0,281.54217529296875,283.7784423828125,290.7850036621094,291.97662353515625,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897400221030694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.08203125,0.0,1534.25146484375,1895.4371337890625,0.0,4300.0,0.9055813550949096,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438249588012695,0.2973344922065735,0.2721313536167145,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477978110313416,0.4467245042324066,0.4272720217704773,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325106501579285,0.515553891658783,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478827238082886,0.3026678264141083,0.2915337681770324,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308673620223999,0.1791006624698639,0.8302364349365234,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625723004341125,0.3849385976791382,0.3849385976791382,1.0,1.0,-2.805530548095703,0.7767452597618103,2.028785228729248,0.1465945094823837,0.9013018608093262,0.9013018608093262,0.0,181.72625732421875,169.0,34185.3671875,0.0,2126.57080078125,1.0,281.54217529296875,283.7784423828125,290.7850036621094,291.97662353515625,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897400221030694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.08203125,0.0,1534.25146484375,1895.4371337890625,0.0,4300.0,0.9055813550949096,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435123920440674,0.2943372428417206,0.2696970403194427,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.847676694393158,0.442775011062622,0.4238266348838806,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832466185092926,0.5116246342658997,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937798500061,0.3001977801322937,0.2893788516521454,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301281452178955,0.1769264042377472,0.8208274245262146,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579656958580017,0.3857630789279938,0.3857630789279938,1.0,1.0,-2.779835224151612,0.7699224948883057,2.0099127292633057,0.1453025341033935,0.8980460166931152,0.8980460166931152,0.0,178.79641723632812,172.0,34689.55859375,0.0,2070.39794921875,1.0,281.2578125,283.5340576171875,290.8097839355469,292.0727844238281,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649200439453125,3.6492245197296143,8.885639886102581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.96142578125,0.0,1532.9681396484375,1895.4371337890625,0.0,4300.0,0.9051437377929688,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435123920440674,0.2943372428417206,0.2696970403194427,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.847676694393158,0.442775011062622,0.4238266348838806,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832466185092926,0.5116246342658997,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937798500061,0.3001977801322937,0.2893788516521454,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301281452178955,0.1769264042377472,0.8208274245262146,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579656958580017,0.3857630789279938,0.3857630789279938,1.0,1.0,-2.779835224151612,0.7699224948883057,2.0099127292633057,0.1453025341033935,0.8980460166931152,0.8980460166931152,0.0,178.79641723632812,172.0,34689.55859375,0.0,2070.39794921875,1.0,281.2578125,283.5340576171875,290.8097839355469,292.0727844238281,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649200439453125,3.6492245197296143,8.885639886102581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.96142578125,0.0,1532.9681396484375,1895.4371337890625,0.0,4300.0,0.9051437377929688,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413129806518555,0.2919097244739532,0.267234057188034,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453451991081238,0.4393382370471954,0.4203009307384491,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321844339370728,0.5117611289024353,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460107207298279,0.297999769449234,0.2871143817901611,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277466416358948,0.1748981028795242,0.8111639022827148,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.555033266544342,0.3865875899791717,0.3865875899791717,1.0,1.0,-2.7584590911865234,0.7645761966705322,1.9938827753067017,0.1445146650075912,0.8998015522956848,0.8998015522956848,0.0,178.0778350830078,175.0,33555.81640625,0.0,2032.427978515625,1.0,281.54217529296875,283.7380065917969,290.65380859375,291.8046875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649199962615967,3.649224042892456,8.885638180800015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.95947265625,0.0,1532.11865234375,1895.4371337890625,0.0,4300.0,0.9050931334495544,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413129806518555,0.2919097244739532,0.267234057188034,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453451991081238,0.4393382370471954,0.4203009307384491,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321844339370728,0.5117611289024353,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460107207298279,0.297999769449234,0.2871143817901611,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277466416358948,0.1748981028795242,0.8111639022827148,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.555033266544342,0.3865875899791717,0.3865875899791717,1.0,1.0,-2.7584590911865234,0.7645761966705322,1.9938827753067017,0.1445146650075912,0.8998015522956848,0.8998015522956848,0.0,178.0778350830078,175.0,33555.81640625,0.0,2032.427978515625,1.0,281.54217529296875,283.7380065917969,290.65380859375,291.8046875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649199962615967,3.649224042892456,8.885638180800015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.95947265625,0.0,1532.11865234375,1895.4371337890625,0.0,4300.0,0.9050931334495544,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403178215026855,0.2910593748092651,0.2663642764091491,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441844582557678,0.4380035102367401,0.4189246892929077,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323367238044739,0.5122924447059631,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450541257858276,0.297171026468277,0.2862491309642792,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265842914581299,0.1740761995315551,0.8072109222412109,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541115999221802,0.3869998157024383,0.3869998157024383,1.0,1.0,-2.7506043910980225,0.7628752589225769,1.9877291917800903,0.1444625705480575,0.9022504687309264,0.9022504687309264,0.0,178.0556640625,175.0,32660.52734375,0.0,2019.7315673828125,1.0,281.7987976074219,283.91802978515625,290.5592346191406,291.5994567871094,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517410278320312,3.651764869689941,8.898016403691145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.64208984375,0.0,1534.1544189453125,1895.4371337890625,0.0,4300.0,0.9056283831596376,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394630312919617,0.2903849184513092,0.2657370865345001,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431180715560913,0.4368686079978943,0.4178221821784973,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.8326417207717896,0.5129827857017517,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441911697387695,0.296495646238327,0.2855841815471649,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.625525176525116,0.1733746230602264,0.8039467930793762,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535070896148682,0.3874348700046539,0.3874348700046539,1.0,1.0,-2.7446305751800537,0.7618753910064697,1.982755303382873,0.1446906775236129,0.9041642546653748,0.9041642546653748,0.0,178.18226623535156,178.0,32489.05078125,0.0,2010.7850341796875,1.0,281.8419189453125,283.9634094238281,290.5196228027344,291.5937805175781,293.1499938964844,293.1499938964844,281.54998779296875,35782.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566591262817374,3.656682968139648,8.922000347411085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9970703125,0.0,1538.960205078125,1895.4371337890625,0.0,4300.0,0.9066330790519714,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362013459205627,0.2876853346824646,0.2637968361377716,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394451141357422,0.4332670867443084,0.4149416983127594,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302698135375977,0.5165370106697083,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411316633224487,0.2942123115062713,0.2838144600391388,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223207116127014,0.1714152246713638,0.7964272499084473,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528407692909241,0.3883049786090851,0.3883049786090851,1.0,1.0,-2.7319495677948,0.7596056461334229,1.972343921661377,0.1451447755098343,0.9027389883995056,0.9027389883995056,0.0,179.514892578125,181.0,33116.4296875,0.0,1996.8447265625,1.0,281.5577392578125,283.7241516113281,290.5615539550781,291.7199401855469,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660266637802124,3.660290718078613,8.939613280745107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.001953125,0.0,1544.0897216796875,1895.4371337890625,0.0,4300.0,0.9075111150741576,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362013459205627,0.2876853346824646,0.2637968361377716,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394451141357422,0.4332670867443084,0.4149416983127594,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302698135375977,0.5165370106697083,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411316633224487,0.2942123115062713,0.2838144600391388,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223207116127014,0.1714152246713638,0.7964272499084473,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528407692909241,0.3883049786090851,0.3883049786090851,1.0,1.0,-2.7319495677948,0.7596056461334229,1.972343921661377,0.1451447755098343,0.9027389883995056,0.9027389883995056,0.0,179.514892578125,181.0,33116.4296875,0.0,1996.8447265625,1.0,281.5577392578125,283.7241516113281,290.5615539550781,291.7199401855469,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660266637802124,3.660290718078613,8.939613280745107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.001953125,0.0,1544.0897216796875,1895.4371337890625,0.0,4300.0,0.9075111150741576,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312386631965637,0.2841138243675232,0.2609321773052215,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.834122359752655,0.428766131401062,0.4110926389694214,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249925971031189,0.5222448706626892,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365551590919495,0.2911966145038605,0.2812964022159576,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176871061325073,0.1689580827951431,0.7867022156715393,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523912310600281,0.3891026675701141,0.3891026675701141,1.0,1.0,-2.716031551361084,0.7560083270072937,1.960023283958435,0.1449855118989944,0.8984200954437256,0.8984200954437256,0.0,181.84619140625,181.0,33712.15234375,0.0,1982.532470703125,1.0,281.26104736328125,283.4704895019531,290.5799255371094,291.7913818359375,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552655696868896,3.655289649963379,8.915201874515333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.689453125,0.0,1540.2664794921875,1895.4371337890625,0.0,4300.0,0.9065421223640442,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307295799255371,0.2837770283222198,0.2606374621391296,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.833580732345581,0.4283387064933777,0.4107012450695038,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244256973266602,0.5228355526924133,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360849976539612,0.2909052670001983,0.2810346186161041,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172013282775879,0.1687182933092117,0.7856999039649963,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523483753204346,0.3891750574111938,0.3891750574111938,1.0,1.0,-2.714398145675659,0.7556149363517761,1.9587831497192385,0.1449426263570785,0.8981150984764099,0.8981150984764099,0.0,182.08984375,169.0,33692.0234375,0.0,1981.090576171875,1.0,281.2581787109375,283.46563720703125,290.5734558105469,291.7790832519531,293.1499938964844,293.1499938964844,281.54998779296875,36177.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65450930595398,3.6545333862304688,8.911512168197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.77978515625,0.0,1539.522705078125,1895.4371337890625,0.0,4300.0,0.9063856601715088,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289953231811523,0.2816103398799896,0.2584613561630249,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318830728530884,0.4254420101642608,0.4077471494674682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209574222564697,0.5224840044975281,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345962524414062,0.2889259159564972,0.2790131568908691,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152328848838806,0.1670090705156326,0.7776286602020264,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.57574462890625,297.0005187988281,284.8201599121094,1.0,0.5491026043891907,0.5478997826576233,0.5478997826576233,0.7401469945907593,1.0,-2.695695400238037,1.086444854736328,1.609250545501709,0.4796009063720703,0.8978237509727478,0.8978237509727478,0.0,181.29689025878903,169.0,32115.587890625,0.0,1946.9732666015625,1.0,281.5218811035156,283.6210327148437,290.43634033203125,291.5019226074219,293.1499938964844,293.1499938964844,281.54998779296875,36150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505300998687744,3.650554180145264,8.89211719368177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.23046875,0.0,1534.8857421875,1895.4371337890625,0.0,4300.0,0.9055069088935852,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289955615997314,0.2805823385715484,0.2574725747108459,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319785594940186,0.4240168929100036,0.4063366949558258,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.819605827331543,0.5204847455024719,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346702814102173,0.2879570424556732,0.2780361771583557,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149299740791321,0.1661542356014251,0.773514449596405,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467846989631653,0.6335050463676453,0.6335050463676453,0.6000000238418579,1.0,-2.684293270111084,1.27241051197052,1.4118828773498535,0.6678234338760376,0.897050142288208,0.897050142288208,0.0,179.90765380859375,157.0,31760.296875,0.0,1922.86083984375,1.0,281.5422058105469,283.6230773925781,290.3940734863281,291.4571228027344,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648316621780396,3.6483407020568848,8.881336839294818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.21728515625,0.0,1532.5308837890625,1895.4371337890625,0.0,4300.0,0.9050092697143556,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298458218574524,0.2793190479278564,0.2560921907424927,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330729007720947,0.4221683442592621,0.4043357372283935,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185753226280212,0.5157396197319031,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.735610842704773,0.2867070734500885,0.2766438126564026,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152305603027344,0.1650201827287674,0.7675820589065552,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427723526954651,0.7605566382408142,0.7605566382408142,0.3919999897480011,1.0,-2.6657280921936035,1.7177892923355105,0.9479389190673828,1.116379976272583,0.8980690836906433,0.8980690836906433,0.0,176.96800231933594,157.0,30531.880859375,0.0,1882.0946044921875,1.0,281.8023376464844,283.7891540527344,290.2758483886719,291.2119445800781,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.724609375,0.0,1529.8929443359375,1895.4371337890625,0.0,4300.0,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316719889640808,0.2783384025096893,0.2550660967826843,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352096676826477,0.4206604063510895,0.4027562141418457,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.818605363368988,0.5095235705375671,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374652028083801,0.2856985628604889,0.275539368391037,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.616400420665741,0.1640934199094772,0.7626792192459106,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.538623571395874,0.8778350353240967,0.8778350353240967,0.2000000029802322,1.0,-2.647915363311768,2.2313485145568848,0.416566789150238,1.6322550773620603,0.8977844715118408,0.8977844715118408,0.0,173.4564666748047,160.0,29749.08984375,0.0,1841.2900390625,1.0,281.8417663574219,283.79443359375,290.2176208496094,291.1598205566406,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459150314331055,3.6459391117095934,8.86964812707447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2958984375,0.0,1529.0927734375,1895.4371337890625,0.0,4300.0,0.9044020771980286,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325097918510437,0.2773566246032715,0.2540566027164459,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361958861351013,0.4191435277462005,0.4011870622634887,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191458582878113,0.5056263208389282,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383263111114502,0.2846811711788177,0.2744609713554382,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167154312133789,0.1631738543510437,0.758018970489502,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359962582588196,1.0,1.0,0.0,1.0,-2.633236885070801,2.6332104206085205,2.648869667609688e-05,2.0356478691101074,0.8990378975868225,0.8990378975868225,0.0,171.26808166503906,160.0,28437.56640625,0.0,1811.482177734375,1.0,282.0986022949219,283.9449157714844,290.1017150878906,290.9090270996094,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457386016845694,3.64576268196106,8.868789791449672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.10107421875,0.0,1528.4495849609375,1895.4371337890625,0.0,4300.0,0.9043620824813844,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326297760009766,0.2765374481678009,0.253247320652008,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362906575202942,0.4178044199943542,0.3998415768146515,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198816776275635,0.5037480592727661,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384087443351746,0.2837748825550079,0.2735396921634674,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163802742958069,0.1623353958129882,0.7539596557617188,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339220762252808,1.0,1.0,0.0,1.0,-2.622401714324951,2.6223959922790527,5.532886916626012e-06,2.027149677276612,0.9001026749610901,0.9001026749610901,0.0,169.9540252685547,163.0,28175.98046875,0.0,1789.5863037109375,1.0,282.1417236328125,283.98614501953125,290.0398254394531,290.8660583496094,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476821899414062,3.647706270217896,8.878247967913921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.37109375,0.0,1530.0771484375,1895.4371337890625,0.0,4300.0,0.904724419116974,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732239305973053,0.2753522992134094,0.252025157213211,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.835641086101532,0.4156289100646972,0.3976115584373474,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215423226356506,0.5021845698356628,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378429174423218,0.2823096215724945,0.2720188796520233,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151436567306519,0.1609262526035308,0.7470923662185669,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312371850013733,1.0,1.0,0.0,1.0,-2.606288433074951,2.606282949447632,5.464205059979577e-06,2.014443635940552,0.9056613445281982,0.9056613445281982,0.0,168.61203002929688,166.0,27182.025390625,0.0,1760.0439453125,1.0,282.4418029785156,284.2159423828125,289.8930969238281,290.64434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582047939300537,3.658228874206543,8.92954517439648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.193359375,0.0,1540.057861328125,1895.4371337890625,0.0,4300.0,0.9069236516952516,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732239305973053,0.2753522992134094,0.252025157213211,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.835641086101532,0.4156289100646972,0.3976115584373474,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215423226356506,0.5021845698356628,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378429174423218,0.2823096215724945,0.2720188796520233,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151436567306519,0.1609262526035308,0.7470923662185669,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312371850013733,1.0,1.0,0.0,1.0,-2.606288433074951,2.606282949447632,5.464205059979577e-06,2.014443635940552,0.9056613445281982,0.9056613445281982,0.0,168.61203002929688,166.0,27182.025390625,0.0,1760.0439453125,1.0,282.4418029785156,284.2159423828125,289.8930969238281,290.64434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582047939300537,3.658228874206543,8.92954517439648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.193359375,0.0,1540.057861328125,1895.4371337890625,0.0,4300.0,0.9069236516952516,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.730102002620697,0.2730190455913543,0.2504335343837738,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331825137138367,0.4124061167240143,0.3951180875301361,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197254538536072,0.5037695169448853,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357127666473389,0.2801328897476196,0.2703440487384796,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126055121421814,0.1591762900352478,0.7403807640075684,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299341678619385,1.0,1.0,0.0,1.0,-2.593210935592652,2.593205690383911,5.40930159331765e-06,2.0042335987091064,0.9043567776679992,0.9043567776679992,0.0,168.9368133544922,166.0,27460.205078125,0.0,1742.5369873046875,1.0,282.16046142578125,283.95770263671875,289.9307556152344,290.754150390625,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66386079788208,3.663884878158569,8.957177897173096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1181640625,0.0,1547.6182861328125,1895.4371337890625,0.0,4300.0,0.9082629680633544,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297540307044983,0.2727479338645935,0.250210702419281,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328063488006592,0.4120431542396545,0.3948050737380981,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193707466125488,0.5041006803512573,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353862524032593,0.2798892557621002,0.2701339423656463,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122449040412903,0.158986285328865,0.7396072149276733,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298407673835754,1.0,1.0,0.0,1.0,-2.591783285140991,2.591778039932251,5.403322120400844e-06,2.003117561340332,0.904312252998352,0.904312252998352,0.0,169.05064392089844,169.0,27430.396484375,0.0,1740.98046875,1.0,282.15771484375,283.9517517089844,289.92510986328125,290.7430114746094,293.1499938964844,293.1499938964844,281.8500061035156,35873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664095401763916,3.664119720458984,8.958326134234085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.99072265625,0.0,1547.9576416015625,1895.4371337890625,0.0,4300.0,0.9083257913589478,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243330478668213,0.2686260044574737,0.2469147592782974,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270220160484314,0.4067606329917907,0.3902724385261535,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123546838760376,0.5096136331558228,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303735017776489,0.2763006687164306,0.267100065946579,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066538691520691,0.156226173043251,0.7286134362220764,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288637280464172,1.0,1.0,0.0,1.0,-2.5721497535705566,2.5721445083618164,5.321490334608825e-06,1.98780357837677,0.8990949392318726,0.8990949392318726,0.0,171.1091766357422,172.0,27631.517578125,-0.0,1721.8642578125,1.0,281.8581237792969,283.6679382324219,289.9189147949219,290.7629699707031,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658777236938477,3.658801555633545,8.932340165301866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.392822265625,0.0,1544.24169921875,1895.4371337890625,0.0,4300.0,0.9073299765586852,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243330478668213,0.2686260044574737,0.2469147592782974,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270220160484314,0.4067606329917907,0.3902724385261535,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123546838760376,0.5096136331558228,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303735017776489,0.2763006687164306,0.267100065946579,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066538691520691,0.156226173043251,0.7286134362220764,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288637280464172,1.0,1.0,0.0,1.0,-2.5721497535705566,2.5721445083618164,5.321490334608825e-06,1.98780357837677,0.8990949392318726,0.8990949392318726,0.0,171.1091766357422,172.0,27631.517578125,-0.0,1721.8642578125,1.0,281.8581237792969,283.6679382324219,289.9189147949219,290.7629699707031,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658777236938477,3.658801555633545,8.932340165301866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.392822265625,0.0,1544.24169921875,1895.4371337890625,0.0,4300.0,0.9073299765586852,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188433408737183,0.2654961347579956,0.2438158243894577,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211961984634399,0.4025200605392456,0.3859748244285583,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056603670120239,0.5155773162841797,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252249717712402,0.2732845544815063,0.2641021013259887,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005455255508423,0.1536593288183212,0.7169970273971558,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281357169151306,1.0,1.0,0.0,1.0,-2.552862405776977,2.5528571605682373,5.241480266704457e-06,1.972641468048096,0.8998232483863831,0.8998232483863831,0.0,173.4370574951172,160.0,26621.263671875,-0.0,1704.619873046875,1.0,282.1422424316406,283.8811950683594,289.7338256835937,290.46356201171875,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654978275299072,3.6550021171569824,8.913799547372037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.939453125,0.0,1539.2955322265625,1895.4371337890625,0.0,4300.0,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188433408737183,0.2654961347579956,0.2438158243894577,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211961984634399,0.4025200605392456,0.3859748244285583,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056603670120239,0.5155773162841797,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252249717712402,0.2732845544815063,0.2641021013259887,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005455255508423,0.1536593288183212,0.7169970273971558,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281357169151306,1.0,1.0,0.0,1.0,-2.552862405776977,2.5528571605682373,5.241480266704457e-06,1.972641468048096,0.8998232483863831,0.8998232483863831,0.0,173.4370574951172,160.0,26621.263671875,-0.0,1704.619873046875,1.0,282.1422424316406,283.8811950683594,289.7338256835937,290.46356201171875,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654978275299072,3.6550021171569824,8.913799547372037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.939453125,0.0,1539.2955322265625,1895.4371337890625,0.0,4300.0,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181670665740967,0.2644369602203369,0.2426986396312713,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204846978187561,0.4009062349796295,0.3842780590057373,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032925128936768,0.5147348642349243,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245504856109619,0.2721308171749115,0.2628802359104156,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992802381515503,0.1525878459215164,0.7117705345153809,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258553624153137,1.0,1.0,0.0,1.0,-2.5407302379608154,2.5407252311706543,5.191812306293286e-06,1.9632794857025144,0.9019342064857484,0.9019342064857484,0.0,172.6019287109375,160.0,25828.208984375,-0.0,1683.89697265625,1.0,282.39892578125,284.0682067871094,289.6297912597656,290.251708984375,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655636548995972,3.655660629272461,8.917011768971861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.740478515625,0.0,1539.225341796875,1895.4371337890625,0.0,4300.0,0.9065710306167604,1.0,0.0,3.0,1.0,0.0
