time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187992334365845,0.2636111378669739,0.2418391406536102,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8211562037467957,0.399538516998291,0.3828599750995636,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.8019781708717346,0.5114963054656982,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250887155532837,0.271171510219574,0.2618526518344879,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992125868797302,0.1516649723052978,0.7070779204368591,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5227944254875183,1.0,1.0,0.0,1.0,-2.527231454849243,2.527226209640503,5.136644176673144e-06,1.952768087387085,0.9033694267272948,0.9033694267272948,0.0,170.51568603515625,148.0,25567.970703125,-0.0,1656.0537109375,1.0,282.4419250488281,284.1106872558594,289.5849304199219,290.23895263671875,293.1499938964844,293.1499938964844,282.1499938964844,35879.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658811330795288,3.658835411071777,8.932506716519129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.01171875,0.0,1542.088623046875,1895.4371337890625,0.0,4300.0,0.9071798920631408,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207511067390442,0.2605747878551483,0.239367589354515,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235680460929871,0.3954257369041443,0.3792582154273987,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983223795890808,0.5019434094429016,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271103262901306,0.2683100998401642,0.2592863142490387,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.600071907043457,0.1493276357650756,0.6965522766113281,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146302580833435,1.0,1.0,0.0,1.0,-2.492737531661988,2.492732524871826,4.997259111405583e-06,1.9260234832763672,0.8998092412948608,0.8998092412948608,0.0,164.61907958984375,151.0,25636.056640625,-0.0,1583.6566162109375,1.0,282.1577453613281,283.8385925292969,289.6127319335937,290.3251342773437,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656869649887085,3.656893968582153,8.923028644858277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.95166015625,0.0,1541.4798583984375,1895.4371337890625,0.0,4300.0,0.9068518280982972,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207511067390442,0.2605747878551483,0.239367589354515,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235680460929871,0.3954257369041443,0.3792582154273987,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983223795890808,0.5019434094429016,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271103262901306,0.2683100998401642,0.2592863142490387,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.600071907043457,0.1493276357650756,0.6965522766113281,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146302580833435,1.0,1.0,0.0,1.0,-2.492737531661988,2.492732524871826,4.997259111405583e-06,1.9260234832763672,0.8998092412948608,0.8998092412948608,0.0,164.61907958984375,151.0,25636.056640625,-0.0,1583.6566162109375,1.0,282.1577453613281,283.8385925292969,289.6127319335937,290.3251342773437,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656869649887085,3.656893968582153,8.923028644858277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.95166015625,0.0,1541.4798583984375,1895.4371337890625,0.0,4300.0,0.9068518280982972,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184927463531494,0.2563041448593139,0.2357107996940612,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821621298789978,0.3899699747562408,0.3743364810943603,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925529479980469,0.4992037117481231,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252830266952515,0.2644286453723907,0.2557808756828308,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970759987831116,0.146322876214981,0.683526337146759,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093358159065247,1.0,1.0,0.0,1.0,-2.459270000457764,2.4592652320861816,4.863472895522136e-06,1.899853467941284,0.8922618627548218,0.8922618627548218,0.0,162.16334533691406,154.0,25698.11328125,-0.0,1528.7523193359375,1.0,281.85821533203125,283.5494689941406,289.5983581542969,290.327880859375,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642364501953125,3.6423885822296143,8.852381370161311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.885986328125,0.0,1527.8309326171875,1895.4371337890625,0.0,4300.0,0.9038295745849608,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184927463531494,0.2563041448593139,0.2357107996940612,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821621298789978,0.3899699747562408,0.3743364810943603,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925529479980469,0.4992037117481231,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252830266952515,0.2644286453723907,0.2557808756828308,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970759987831116,0.146322876214981,0.683526337146759,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093358159065247,1.0,1.0,0.0,1.0,-2.459270000457764,2.4592652320861816,4.863472895522136e-06,1.899853467941284,0.8922618627548218,0.8922618627548218,0.0,162.16334533691406,154.0,25698.11328125,-0.0,1528.7523193359375,1.0,281.85821533203125,283.5494689941406,289.5983581542969,290.327880859375,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642364501953125,3.6423885822296143,8.852381370161311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.885986328125,0.0,1527.8309326171875,1895.4371337890625,0.0,4300.0,0.9038295745849608,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150312662124634,0.2531242370605469,0.2324748784303665,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181522488594055,0.3855186998844147,0.3697532415390014,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787438690662384,0.49978768825531,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220660448074341,0.2611773014068603,0.2524463236331939,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925087928771973,0.1435976326465606,0.6706047058105469,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056881904602051,1.0,1.0,0.0,1.0,-2.431038618087769,2.4310338497161865,4.75200204164139e-06,1.8777415752410889,0.8906649947166443,0.8906649947166443,0.0,161.5225372314453,142.0,24638.80859375,-0.0,1489.3232421875,1.0,282.14208984375,283.762939453125,289.4037170410156,290.01470947265625,293.1499938964844,293.1499938964844,282.45001220703125,36339.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6287474632263184,3.628771305084229,8.786315675024525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.66650390625,0.0,1512.17626953125,1895.4371337890625,0.0,4300.0,0.9007698893547058,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150312662124634,0.2531242370605469,0.2324748784303665,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181522488594055,0.3855186998844147,0.3697532415390014,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787438690662384,0.49978768825531,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220660448074341,0.2611773014068603,0.2524463236331939,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925087928771973,0.1435976326465606,0.6706047058105469,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056881904602051,1.0,1.0,0.0,1.0,-2.431038618087769,2.4310338497161865,4.75200204164139e-06,1.8777415752410889,0.8906649947166443,0.8906649947166443,0.0,161.5225372314453,142.0,24638.80859375,-0.0,1489.3232421875,1.0,282.14208984375,283.762939453125,289.4037170410156,290.01470947265625,293.1499938964844,293.1499938964844,282.45001220703125,36339.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6287474632263184,3.628771305084229,8.786315675024525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.66650390625,0.0,1512.17626953125,1895.4371337890625,0.0,4300.0,0.9007698893547058,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153377532958984,0.2518276870250702,0.2310726344585418,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185291886329651,0.383484423160553,0.3675771355628967,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855343222618103,0.4961204826831817,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222810983657837,0.2596919536590576,0.2508328557014465,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918899774551392,0.1422748565673828,0.6638699173927307,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015572905540466,1.0,1.0,0.0,1.0,-2.4123120307922363,2.4123075008392334,4.6791187742201146e-06,1.8632457256317136,0.89178466796875,0.89178466796875,0.0,159.13206481933594,142.0,23782.708984375,-0.0,1455.485595703125,1.0,282.4139404296875,283.9690856933594,289.2814636230469,289.7930908203125,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624178409576416,3.624202251434326,8.764203585087671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.7744140625,0.0,1506.1319580078125,1895.4371337890625,0.0,4300.0,0.8996942639350891,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164867520332336,0.2511070668697357,0.2303295880556106,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197667598724365,0.3822881281375885,0.3663420081138611,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849482893943787,0.4920822083950043,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294734954834,0.2588324546813965,0.2499123364686966,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923764109611511,0.1415083855390548,0.6598801016807556,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983161389827728,1.0,1.0,0.0,1.0,-2.3991858959198,2.399181365966797,4.628283022611868e-06,1.85303282737732,0.8919269442558289,0.8919269442558289,0.0,156.7564239501953,145.0,23568.263671875,-0.0,1429.1734619140625,1.0,282.4415588378906,283.99468994140625,289.2490234375,289.7813415527344,293.1499938964844,293.1499938964844,282.75,36138.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992045164108276,1.0,0.0,0.0,3.622879266738892,3.622902870178223,8.757920113566797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.00244140625,0.0,1504.2293701171875,1895.4371337890625,0.0,4293.291015625,0.899326741695404,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169036269187927,0.2502979040145874,0.2294778227806091,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201665878295898,0.3809019923210144,0.3648958504199981,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.7846736311912537,0.4893780648708343,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235890030860901,0.2578532993793487,0.2488640695810318,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921052694320679,0.1406482011079788,0.6554695963859558,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959160387516022,1.0,1.0,0.0,1.0,-2.386608600616455,2.386604070663452,4.5795868572895415e-06,1.8431077003479004,0.8941614031791687,0.8941614031791687,0.0,155.04998779296875,145.0,22802.3046875,-0.0,1406.518798828125,1.0,282.697998046875,284.18212890625,289.1610717773437,289.58642578125,293.1499938964844,293.1499938964844,282.75,36005.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900895357131958,1.0,0.0,0.0,3.623034238815308,3.6230580806732178,8.75867044669576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.352294921875,0.0,1503.415283203125,1895.4371337890625,0.0,4215.7900390625,0.8993144035339355,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7170414328575134,0.2496238797903061,0.228824645280838,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8201926946640015,0.3796707689762115,0.3636767268180847,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.7846056818962097,0.4876935482025146,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7235814929008484,0.2570012509822845,0.2479991763830185,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.5916151404380798,0.1399046629667282,0.6518039107322693,285.11993408203125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940656423568725,1.0,1.0,0.0,1.0,-2.37688946723938,2.376884937286377,4.542224360193359e-06,1.8354837894439693,0.8958444595336914,0.8958444595336914,0.0,153.9332733154297,148.0,22590.033203125,-0.0,1389.967041015625,1.0,282.7416381835937,284.22857666015625,289.1373291015625,289.5951843261719,293.1499938964844,293.1499938964844,283.04998779296875,35888.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842673540115356,1.0,0.0,0.0,3.6262362003326416,3.6262598037719727,8.774158004598576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.789306640625,0.0,1506.060791015625,1895.4371337890625,0.0,4165.70556640625,0.8999066948890686,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164179682731628,0.2484192699193954,0.2276733815670013,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192167282104492,0.3774009943008423,0.3614514470100403,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784344494342804,0.4865520298480987,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227048873901367,0.2554428875446319,0.2464578002691269,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899426937103271,0.1385819911956787,0.645512580871582,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917192161083221,1.0,1.0,0.0,1.0,-2.3620474338531494,2.3620429039001465,4.485481440497097e-06,1.8238438367843628,0.9025052785873412,0.9025052785873412,0.0,152.91741943359375,151.0,21692.078125,-0.0,1367.6861572265625,1.0,283.0416259765625,284.4640197753906,289.057861328125,289.4517822265625,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649538993835448,1.0,0.0,0.0,3.639808893203736,3.6398327350616455,8.839963356876979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.07373046875,0.0,1518.9854736328125,1895.4371337890625,0.0,3996.62060546875,0.9027527570724488,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164179682731628,0.2484192699193954,0.2276733815670013,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192167282104492,0.3774009943008423,0.3614514470100403,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784344494342804,0.4865520298480987,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227048873901367,0.2554428875446319,0.2464578002691269,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899426937103271,0.1385819911956787,0.645512580871582,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917192161083221,1.0,1.0,0.0,1.0,-2.3620474338531494,2.3620429039001465,4.485481440497097e-06,1.8238438367843628,0.9025052785873412,0.9025052785873412,0.0,152.91741943359375,151.0,21692.078125,-0.0,1367.6861572265625,1.0,283.0416259765625,284.4640197753906,289.057861328125,289.4517822265625,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649538993835448,1.0,0.0,0.0,3.639808893203736,3.6398327350616455,8.839963356876979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.07373046875,0.0,1518.9854736328125,1895.4371337890625,0.0,3996.62060546875,0.9027527570724488,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134250402450562,0.2457817196846008,0.2258156836032867,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159238696098328,0.3737235069274902,0.358525276184082,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780215322971344,0.4888042211532593,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719791054725647,0.2528665959835052,0.2444316446781158,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586310088634491,0.1366822868585586,0.6382700800895691,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905574023723602,1.0,1.0,0.0,1.0,-2.347875595092773,2.3478713035583496,4.4318626351014245e-06,1.8128470182418823,0.902271032333374,0.902271032333374,0.0,153.5517578125,154.0,21937.6328125,-0.0,1353.0399169921875,1.0,282.7578430175781,284.19927978515625,289.1180419921875,289.5946350097656,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768712520599364,1.0,0.0,0.0,3.649567604064941,3.649591445922852,8.887428180059942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.66259765625,0.0,1530.9769287109375,1895.4371337890625,0.0,4101.46826171875,0.9050047993659972,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134250402450562,0.2457817196846008,0.2258156836032867,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159238696098328,0.3737235069274902,0.358525276184082,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780215322971344,0.4888042211532593,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719791054725647,0.2528665959835052,0.2444316446781158,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.586310088634491,0.1366822868585586,0.6382700800895691,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905574023723602,1.0,1.0,0.0,1.0,-2.347875595092773,2.3478713035583496,4.4318626351014245e-06,1.8128470182418823,0.902271032333374,0.902271032333374,0.0,153.5517578125,154.0,21937.6328125,-0.0,1353.0399169921875,1.0,282.7578430175781,284.19927978515625,289.1180419921875,289.5946350097656,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768712520599364,1.0,0.0,0.0,3.649567604064941,3.649591445922852,8.887428180059942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.66259765625,0.0,1530.9769287109375,1895.4371337890625,0.0,4101.46826171875,0.9050047993659972,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071086764335632,0.24176786839962,0.2225674390792846,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096165657043457,0.3685705661773681,0.3540741205215454,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715243697166443,0.4944572448730469,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141084671020508,0.2491175234317779,0.2412437051534652,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796399712562561,0.1338910907506942,0.6272097826004028,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897902905941009,1.0,1.0,0.0,1.0,-2.3283050060272217,2.328300714492798,4.358378191682277e-06,1.7976635694503784,0.8981287479400635,0.8981287479400635,0.0,155.6697540283203,142.0,22139.951171875,-0.0,1337.9580078125,1.0,282.4582214355469,283.9134216308594,289.09051513671875,289.6035461425781,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937103390693665,1.0,0.0,0.0,3.648390531539917,3.648414373397827,8.881696089702018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.433349609375,0.0,1531.8355712890625,1895.4371337890625,0.0,4246.71240234375,0.904930591583252,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071086764335632,0.24176786839962,0.2225674390792846,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096165657043457,0.3685705661773681,0.3540741205215454,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715243697166443,0.4944572448730469,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141084671020508,0.2491175234317779,0.2412437051534652,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796399712562561,0.1338910907506942,0.6272097826004028,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897902905941009,1.0,1.0,0.0,1.0,-2.3283050060272217,2.328300714492798,4.358378191682277e-06,1.7976635694503784,0.8981287479400635,0.8981287479400635,0.0,155.6697540283203,142.0,22139.951171875,-0.0,1337.9580078125,1.0,282.4582214355469,283.9134216308594,289.09051513671875,289.6035461425781,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937103390693665,1.0,0.0,0.0,3.648390531539917,3.648414373397827,8.881696089702018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.433349609375,0.0,1531.8355712890625,1895.4371337890625,0.0,4246.71240234375,0.904930591583252,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049048542976379,0.2386837750673294,0.2193909734487533,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807663083076477,0.3642389476299286,0.3495835065841675,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643481492996216,0.4917446076869964,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120523452758789,0.2458237409591674,0.2378471046686172,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.576063871383667,0.1311673074960708,0.614205002784729,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022855758667,1.0,1.0,0.0,1.0,-2.2961440086364746,2.296139717102051,4.2391229726490565e-06,1.772769808769226,0.8980691432952881,0.8980691432952881,0.0,153.3792266845703,130.0,21129.845703125,-0.0,1290.954345703125,1.0,282.7421875,284.1254577636719,288.9075012207031,289.29608154296875,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976320505142212,1.0,0.0,0.0,3.6467318534851074,3.6467556953430176,8.873622618921218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.154296875,0.0,1529.8692626953125,1895.4371337890625,0.0,4096.65771484375,0.904562771320343,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049048542976379,0.2386837750673294,0.2193909734487533,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807663083076477,0.3642389476299286,0.3495835065841675,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643481492996216,0.4917446076869964,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120523452758789,0.2458237409591674,0.2378471046686172,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.576063871383667,0.1311673074960708,0.614205002784729,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022855758667,1.0,1.0,0.0,1.0,-2.2961440086364746,2.296139717102051,4.2391229726490565e-06,1.772769808769226,0.8980691432952881,0.8980691432952881,0.0,153.3792266845703,130.0,21129.845703125,-0.0,1290.954345703125,1.0,282.7421875,284.1254577636719,288.9075012207031,289.29608154296875,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976320505142212,1.0,0.0,0.0,3.6467318534851074,3.6467556953430176,8.873622618921218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.154296875,0.0,1529.8692626953125,1895.4371337890625,0.0,4096.65771484375,0.904562771320343,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057726383209229,0.2375917434692382,0.2181964516639709,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086531758308411,0.3625257909297943,0.347741037607193,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624150514602661,0.4873614609241485,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127392292022705,0.2444982081651687,0.236407533288002,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759089589118958,0.1300274580717086,0.6083236336708069,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800013601779938,1.0,1.0,0.0,1.0,-2.278437376022339,2.278433084487915,4.17411365560838e-06,1.7590090036392212,0.8988749384880066,0.8988749384880066,0.0,150.7417449951172,130.0,20357.294921875,-0.0,1260.193359375,1.0,282.9986877441406,284.3134155273437,288.81982421875,289.0963439941406,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606255888938904,1.0,0.0,0.0,3.646088838577272,3.64611291885376,8.870493957147119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.1611328125,0.0,1528.9306640625,1895.4371337890625,0.0,3958.16015625,0.9044435620307922,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7077518701553345,0.2367246448993683,0.2172536253929138,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107320070266724,0.3610517084598541,0.3461731970310211,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615208625793457,0.4814035892486572,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143934369087219,0.2433532029390335,0.2351601719856262,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767698884010315,0.1290530562400818,0.6031236052513123,285.1732788085937,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754292070865631,1.0,1.0,0.0,1.0,-2.260520696640014,2.260516405105591,4.108859684492927e-06,1.7450766563415527,0.8986753821372986,0.8986753821372986,0.0,147.37733459472656,118.0,20102.95703125,-0.0,1226.8016357421875,1.0,283.0418395996094,284.3577880859375,288.8031311035156,289.1070861816406,293.1499938964844,293.1499938964844,283.1499938964844,35999.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490789175033568,1.0,0.0,0.0,3.646582126617432,3.646606206893921,8.872893886291422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.747314453125,0.0,1529.3636474609375,1895.4371337890625,0.0,3854.660400390625,0.9025029540061952,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131778001785278,0.2347849458456039,0.2153209000825882,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165333271026611,0.3579341173171997,0.3430259823799133,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760989785194397,0.4665746688842773,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191624641418457,0.2409654408693313,0.2326723486185073,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.580267608165741,0.1272158473730087,0.5934513211250305,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649560749530792,1.0,1.0,0.0,1.0,-2.2220027446746826,2.221998929977417,3.970457782997983e-06,1.7151446342468262,0.8970333337783813,0.8970333337783813,0.0,139.35406494140625,121.0,19424.181640625,-0.0,1153.56396484375,1.0,283.1470642089844,284.4280700683594,288.78204345703125,289.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312506318092346,1.0,0.0,0.0,3.6252269744873047,3.625250577926636,8.769275154918432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.48388671875,0.0,1503.56640625,1895.4371337890625,0.0,3692.599365234375,0.896152138710022,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131778001785278,0.2347849458456039,0.2153209000825882,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165333271026611,0.3579341173171997,0.3430259823799133,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760989785194397,0.4665746688842773,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191624641418457,0.2409654408693313,0.2326723486185073,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.580267608165741,0.1272158473730087,0.5934513211250305,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649560749530792,1.0,1.0,0.0,1.0,-2.2220027446746826,2.221998929977417,3.970457782997983e-06,1.7151446342468262,0.8970333337783813,0.8970333337783813,0.0,139.35406494140625,121.0,19424.181640625,-0.0,1153.56396484375,1.0,283.1470642089844,284.4280700683594,288.78204345703125,289.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312506318092346,1.0,0.0,0.0,3.6252269744873047,3.625250577926636,8.769275154918432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.48388671875,0.0,1503.56640625,1895.4371337890625,0.0,3692.599365234375,0.896152138710022,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149555087089539,0.0,0.2131748646497726,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818540096282959,0.0,0.3396770358085632,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444207906723,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206100821495056,0.0,0.2300780564546585,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808107256889343,0.0,0.5844833850860596,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917381286621094,2.1917340755462646,3.863220172206638e-06,1.6914693117141724,0.0,0.0,0.0,134.78700256347656,60.0,18980.990234375,-0.0,1104.0482177734375,0.0,283.1499328613281,284.4178161621094,288.7674255371094,289.0332336425781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580439329147339,3.580462694168091,8.553935231248033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0611572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149555087089539,0.0,0.2131748646497726,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818540096282959,0.0,0.3396770358085632,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444207906723,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206100821495056,0.0,0.2300780564546585,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808107256889343,0.0,0.5844833850860596,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917381286621094,2.1917340755462646,3.863220172206638e-06,1.6914693117141724,0.0,0.0,0.0,134.78700256347656,60.0,18980.990234375,-0.0,1104.0482177734375,0.0,283.1499328613281,284.4178161621094,288.7674255371094,289.0332336425781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580439329147339,3.580462694168091,8.553935231248033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0611572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.1472957730293274,0.0,0.0016024442156776,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.4146022200584411,0.0,0.0016874547582119,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.4146022200584411,0.0,0.0012463490711525,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.2995952665805816,0.0,0.0016874510329216,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0080044930800795,285.2689208984375,294.1499938964844,293.6954650878906,285.789794921875,293.7406311035156,296.56805419921875,284.5912780761719,0.0,0.0,0.7897371053695679,0.7897371053695679,0.2102628648281097,1.0,-0.017076663672924,0.0171924475580453,-0.0001157842925749,-0.021493911743164,0.0,0.0,0.0,-0.0900078192353248,60.0,1172.463623046875,-0.0,-1.988220355997328e-05,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,5.126348696649075e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666796222344457e-12,1.0667734057223657e-12,2.7892168363770097e-18,4.825582294865072e-11,4.825575355971168e-11,7.025714119256304e-17,0.0,0.0,-0.0,0.0,0.0,1.201708041415935e-21,4.546342651013136e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0008624006877653,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0013301166472956,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0020174591336399,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0009285178384743,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0025518028996884,285.26092529296875,294.1499938964844,293.6464233398437,285.7675170898437,293.7295837402344,296.06793212890625,284.2899475097656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.003812454175204,0.0070984219200909,-0.0032859677448868,-0.0275444090366363,0.0,0.0,0.0,-0.021339051425457,60.0,513.9020385742188,-0.0,-5.80812047701329e-06,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8589213109155675e-28,4.5590849569952835e-28,5.200259584450171e-31,5.058395147809282e-18,5.054797739325289e-18,3.597404445025283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001220129197463,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001406602095812,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001337561261607,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001290730433538,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0005588103667832,285.2576904296875,294.1499938964844,293.5948791503906,285.7451171875,293.72662353515625,295.46075439453125,284.1629943847656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013013860443606,0.0053301244042813,-0.0040287380106747,-0.0293440874665975,0.0,0.0,0.0,-0.0105281407013535,60.0,202.6272430419922,-0.0,-1.1546685385610544e-07,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3625035163399843e-39,-1.828960742652108e-39,-4.2286423238544275e-40,1.6279252112754568e-20,1.3156867443597799e-20,3.122384871105161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001005664671538,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001062178780557,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.922805525595322e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001059166170307,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0005010309978388,285.2564392089844,294.1499938964844,293.5435485839844,285.72381591796875,293.7250671386719,294.97198486328125,284.1278686523437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010716995457187,0.0014258653391152,-0.0003541657933965,-0.0330460853874683,0.0,0.0,0.0,-0.0110538238659501,60.0,78.35746765136719,-0.0,-7.830906412209515e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.940470143532684e-21,-5.1042383309999315e-21,-4.8362318125327505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.995496657211334e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.000105263388832,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.776126585667953e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001052576844813,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0004992688191123,285.2552185058594,294.1499938964844,293.49237060546875,285.7035522460937,293.7230834960937,294.5971374511719,284.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651322081685,6.38788009155178e-08,0.0010650682961568,-0.0343307368457317,0.0,0.0,0.0,-0.0114917866885662,60.0,32.77125930786133,-0.0,-7.735527418617495e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0128424319515483e-20,-5.066646849568519e-21,-5.061777066050183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.990439866669476e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001052047155098,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,7.770460797473788e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.000105204177089,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.000499038840644,285.2539367675781,294.1499938964844,293.4413757324219,285.6842956542969,293.7206726074219,294.306640625,284.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646207956597,1.3422018163566918e-08,0.0010646074078977,-0.034197486937046,0.0,0.0,0.0,-0.0114657692611217,60.0,16.246082305908203,-0.0,-7.727680895186495e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0131815436909524e-20,-5.0659670912819324e-21,-5.065848749524376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.982221672544256e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001051180370268,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.764025212964043e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001051176295732,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004986289422959,285.25115966796875,294.1499938964844,293.33990478515625,285.64862060546875,293.7144470214844,293.8961181640625,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.950517177581787,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131899447440488e-20,-5.065949723720244e-21,-5.06594931982346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.982221672544256e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001051180370268,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.764025212964043e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001051176295732,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004986289422959,285.25115966796875,294.1499938964844,293.33990478515625,285.64862060546875,293.7144470214844,293.8961181640625,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.950517177581787,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131899447440488e-20,-5.065949723720244e-21,-5.06594931982346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
