time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.973985288525e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001050312930601,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,7.757618004688993e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001050309001584,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004982175887562,285.2481689453125,294.1499938964844,293.2391357421875,285.6164855957031,293.7064514160156,293.6249694824219,284.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.770950794219971,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.06594931982346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.973985288525e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001050312930601,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,7.757618004688993e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001050309001584,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004982175887562,285.2481689453125,294.1499938964844,293.2391357421875,285.6164855957031,293.7064514160156,293.6249694824219,284.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.770950794219971,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.06594931982346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.96977832983248e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001049869824782,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.754345278954133e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001049865895765,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004980074008926,285.24658203125,294.1499938964844,293.1881408691406,285.60137939453125,293.7016906738281,293.51922607421875,284.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162391176990697e-08,0.0010624007554724,-0.0335231833159923,0.0,0.0,0.0,-0.0113379741087555,60.0,6.619622230529785,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.96571034193039e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001049441489158,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.751180964987725e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001049437560141,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.000497804256156,285.2449951171875,294.1499938964844,293.1390991210937,285.5875244140625,293.6967163085937,293.43096923828125,284.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533479690551758,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.95740047073923e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048566336976,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.744716276647523e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001048562480718,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004973891773261,285.2416687011719,294.1499938964844,293.03973388671875,285.5614624023437,293.6852722167969,293.279296875,284.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407951354980469,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.95740047073923e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048566336976,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.744716276647523e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001048562480718,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004973891773261,285.2416687011719,294.1499938964844,293.03973388671875,285.5614624023437,293.6852722167969,293.279296875,284.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407951354980469,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.953232802217826e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001048127451213,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.741474109934643e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001048123594955,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004971810849383,285.23992919921875,294.1499938964844,292.9903259277344,285.5494384765625,293.678955078125,293.2132873535156,284.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352932929992676,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.949058585334568e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001047687765094,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.738226850051433e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001047683981596,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004969725268892,285.2381591796875,294.1499938964844,292.94110107421875,285.5379943847656,293.6722412109375,293.1516418457031,284.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299308300018311,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.940687596099453e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001046806282829,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.7317155955825e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001046802572091,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004965544794686,285.2344970703125,294.1499938964844,292.8431701660156,285.51678466796875,293.6575927734375,293.0375061035156,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194351196289063,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.940687596099453e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001046806282829,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.7317155955825e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001046802572091,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004965544794686,285.2344970703125,294.1499938964844,292.8431701660156,285.51678466796875,293.6575927734375,293.0375061035156,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194351196289063,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.932292596204206e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.000104592210846,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.725184696028009e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001045918470481,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004961351514793,285.2307434082031,294.1499938964844,292.7459716796875,285.49755859375,293.64141845703125,292.9313049316406,284.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091690540313721,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.932292596204206e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.000104592210846,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.725184696028009e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001045918470481,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004961351514793,285.2307434082031,294.1499938964844,292.7459716796875,285.49755859375,293.64141845703125,292.9313049316406,284.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091690540313721,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001045035678544,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.718637061771005e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001045032040565,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004957147175446,285.22686767578125,294.1499938964844,292.6494445800781,285.48004150390625,293.62371826171875,292.8298034667969,284.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991116046905518,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001045035678544,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.718637061771005e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001045032040565,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004957147175446,285.22686767578125,294.1499938964844,292.6494445800781,285.48004150390625,293.62371826171875,292.8298034667969,284.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991116046905518,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.9174641945865e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001044360615196,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.713650120422244e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001044356977217,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004953945172019,285.223876953125,294.1499938964844,292.5765686035156,285.4676513671875,293.6093139648437,292.75469970703125,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916040420532227,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.91543784039095e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001044147211359,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,7.712074148003012e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001044143573381,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004952933522872,285.2229309082031,294.1499938964844,292.5536499023437,285.4638977050781,293.6045837402344,292.73126220703125,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.892571926116943,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.911213419400156e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001043702286551,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,7.708787597948685e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001043698721332,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004950823495164,285.2209167480469,294.1499938964844,292.5060119628906,285.456298828125,293.594482421875,292.6827697753906,284.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844046592712402,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.906985360430554e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001043256997945,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,7.705498865107074e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001043253432726,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0004948711139149,285.2189025878906,294.1499938964844,292.4585266113281,285.44891357421875,293.58404541015625,292.6347045898437,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796009540557861,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.89851905615069e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001042365402099,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.698912668274716e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.000104236190964,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004944482934661,285.2148132324219,294.1499938964844,292.3641357421875,285.4347839355469,293.5621337890625,292.5395812988281,284.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701368808746338,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.89851905615069e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001042365402099,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.698912668274716e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.000104236190964,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004944482934661,285.2148132324219,294.1499938964844,292.3641357421875,285.4347839355469,293.5621337890625,292.5395812988281,284.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701368808746338,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.890041837934405e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001041472714859,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.692318467888981e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001041469295159,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004940248909406,285.2106628417969,294.1499938964844,292.2704467773437,285.4212341308594,293.53887939453125,292.4455871582031,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608593940734863,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.890041837934405e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001041472714859,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.692318467888981e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001041469295159,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004940248909406,285.2106628417969,294.1499938964844,292.2704467773437,285.4212341308594,293.53887939453125,292.4455871582031,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608593940734863,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001040579154505,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.685718446737155e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001040575734805,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0004936010809615,285.2064819335937,294.1499938964844,292.1774597167969,285.40802001953125,293.51434326171875,292.3525695800781,284.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517622470855713,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001040579154505,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.685718446737155e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001040575734805,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0004936010809615,285.2064819335937,294.1499938964844,292.1774597167969,285.40802001953125,293.51434326171875,292.3525695800781,284.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517622470855713,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.873066301224752e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001039685012074,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.679114060010761e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004931770381517,285.2022705078125,294.1499938964844,292.085205078125,285.3948669433594,293.4885559082031,292.2603759765625,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428390502929688,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.873066301224752e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001039685012074,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.679114060010761e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001039681665133,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004931770381517,285.2022705078125,294.1499938964844,292.085205078125,285.3948669433594,293.4885559082031,292.2603759765625,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428390502929688,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.868820052361116e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001039237758959,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.675810775253922e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0001039234484778,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004929649294354,285.2001647949219,294.1499938964844,292.0393371582031,285.38824462890625,293.4752197265625,292.214599609375,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384407997131348,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.864573075901716e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0001038790505845,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,7.672506762901321e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001038787231664,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004927527625113,285.19805908203125,294.1499938964844,291.9936218261719,285.3815612792969,293.4615783691406,292.16900634765625,284.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340835571289063,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.856078395387158e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001037895999616,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.66589873819612e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001037892725435,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004923284868709,285.1938171386719,294.1499938964844,291.9027709960937,285.3678283691406,293.43341064453125,292.078369140625,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254892826080322,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.856078395387158e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001037895999616,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.66589873819612e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001037892725435,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004923284868709,285.1938171386719,294.1499938964844,291.9027709960937,285.3678283691406,293.43341064453125,292.078369140625,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254892826080322,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.84758517006412e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001037001566146,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.659292168682441e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001036998364725,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0004919042694382,285.1895751953125,294.1499938964844,291.8126220703125,285.3534545898437,293.40411376953125,291.9884948730469,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170503616333008,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.84758517006412e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001037001566146,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.659292168682441e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001036998364725,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0004919042694382,285.1895751953125,294.1499938964844,291.8126220703125,285.3534545898437,293.40411376953125,291.9884948730469,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170503616333008,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.839095582719892e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001036107496474,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.652688509551808e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001036104367813,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004914802848361,285.1853332519531,294.1499938964844,291.7231750488281,285.33819580078125,293.37371826171875,291.8993225097656,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08760929107666,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.839095582719892e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001036107496474,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.652688509551808e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001036104367813,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004914802848361,285.1853332519531,294.1499938964844,291.7231750488281,285.33819580078125,293.37371826171875,291.8993225097656,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08760929107666,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.8319687822368e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001035356981446,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.647144957445562e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001035353852785,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004911242867819,285.1817932128906,294.1499938964844,291.6485900878906,285.32452392578125,293.3473815917969,291.8249816894531,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019088268280029,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.830611816141754e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0001035214081639,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,7.646089215995744e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001035210952977,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004910565330646,285.1810913085937,294.1499938964844,291.6344299316406,285.3218078613281,293.34228515625,291.8108825683594,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.006148815155029,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.82637211563997e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.000103476762888,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.642791752004996e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001034764500218,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004908447735942,285.1789855957031,294.1499938964844,291.59033203125,285.3131408691406,293.3261413574219,291.7669372558594,284.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.9659423828125,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.822135325521232e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0001034321394399,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.639495743205771e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001034318338497,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004906331305392,285.1768798828125,294.1499938964844,291.5464172363281,285.3040771484375,293.3097839355469,291.7231750488281,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.9260759353637695,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.813668293645604e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0001033429725794,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.632909546373412e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001033426742651,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004902102518826,285.1726989746094,294.1499938964844,291.4590759277344,285.2847900390625,293.2763061523437,291.6361694335937,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847332954406738,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
