time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.649428830016404e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001016133755911,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.505153917009011e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001016131427604,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0004820068133994,285.0989685058594,294.1499938964844,290.8985290527344,284.985107421875,292.5411682128906,290.822265625,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282204020768,9.163938052836327e-09,0.0010282113216817,-0.0230578985065221,0.0,0.0,0.0,-0.0093557741492986,60.0,4.184299468994141,-0.0,-7.208281971315955e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.648659761296584e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001016052774502,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.504555833293125e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001016050518956,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004819683963432,285.0986633300781,294.1499938964844,290.90240478515625,284.9854431152344,292.53826904296875,290.8251953125,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.18622636795044,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.640717325964944e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004815716820303,285.0955810546875,294.1499938964844,290.943115234375,284.9891052246094,292.5089416503906,290.8572998046875,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206872463226318,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.640717325964944e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004815716820303,285.0955810546875,294.1499938964844,290.943115234375,284.9891052246094,292.5089416503906,290.8572998046875,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206872463226318,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.63281054282561e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001014383742585,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.492227450711653e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001014381487038,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004811767721548,285.09259033203125,294.1499938964844,290.9838562011719,284.9927062988281,292.48095703125,290.891845703125,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228103160858154,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.63281054282561e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001014383742585,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.492227450711653e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001014381487038,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004811767721548,285.09259033203125,294.1499938964844,290.9838562011719,284.9927062988281,292.48095703125,290.891845703125,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228103160858154,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.624940867070109e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001013554938253,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001013552755466,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004807836667168,285.08966064453125,294.1499938964844,291.0235900878906,284.99591064453125,292.4542236328125,290.9278259277344,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249135971069336,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.624940867070109e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001013554938253,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001013552755466,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004807836667168,285.08966064453125,294.1499938964844,291.0235900878906,284.99591064453125,292.4542236328125,290.9278259277344,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249135971069336,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.621020581107588e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001013142100418,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.483056833734736e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001013139917631,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004805878561455,285.08819580078125,294.1499938964844,291.042724609375,284.99725341796875,292.4413452148437,290.9460144042969,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.259310722351074,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.61710829869844e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001012730135698,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.480014028260484e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001012728025671,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004803924821317,285.0867919921875,294.1499938964844,291.0611877441406,284.9983825683594,292.42877197265625,290.9642028808594,284.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.26914644241333,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.609313565306364e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000101190926216,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.000480003101984,285.083984375,294.1499938964844,291.0955810546875,284.9998779296875,292.4043884277344,291.0,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287509918212891,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.609313565306364e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000101190926216,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.000480003101984,285.083984375,294.1499938964844,291.0955810546875,284.9998779296875,292.4043884277344,291.0,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287509918212891,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.601557394489646e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001011092463159,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.467917021131143e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001011090353131,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004796157008968,285.08123779296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3810729980469,291.03424072265625,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303324222564697,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.601557394489646e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001011092463159,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.467917021131143e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001011090353131,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004796157008968,285.08123779296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3810729980469,291.03424072265625,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303324222564697,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.461914356099442e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001010277701425,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004792302206624,285.0785522460937,294.1499938964844,291.1503601074219,284.9986267089844,292.3586730957031,291.0658569335937,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315845012664795,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.461914356099442e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001010277701425,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004792302206624,285.0785522460937,294.1499938964844,291.1503601074219,284.9986267089844,292.3586730957031,291.0658569335937,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315845012664795,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001009471307042,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.45594225008972e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004788467485923,285.0759582519531,294.1499938964844,291.1685791015625,284.9953308105469,292.3370666503906,291.09393310546875,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324306964874268,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001009471307042,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.45594225008972e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004788467485923,285.0759582519531,294.1499938964844,291.1685791015625,284.9953308105469,292.3370666503906,291.09393310546875,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324306964874268,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.582339407643305e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001009068655548,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.452968566212803e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000100906661828,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0004786557983607,285.0746765136719,294.1499938964844,291.1749267578125,284.99285888671875,292.3265380859375,291.1062316894531,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326699256896973,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.578525350661948e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001008667022688,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.4500021582935e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.000100866498542,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004784652846865,285.07342529296875,294.1499938964844,291.1792297363281,284.9898376464844,292.316162109375,291.11724853515625,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.327823162078857,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001007866958389,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.000478085828945,285.0709228515625,294.1499938964844,291.1811828613281,284.9818725585937,292.2956848144531,291.1352844238281,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326071262359619,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001007866958389,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.000478085828945,285.0709228515625,294.1499938964844,291.1811828613281,284.9818725585937,292.2956848144531,291.1352844238281,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326071262359619,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.56337244133465e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001007071259664,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.438215106958523e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0001007069295155,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004777084104716,285.0685119628906,294.1499938964844,291.17340087890625,284.97119140625,292.2755432128906,291.1467590332031,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317902088165283,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.56337244133465e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001007071259664,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.438215106958523e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0001007069295155,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004777084104716,285.0685119628906,294.1499938964844,291.17340087890625,284.97119140625,292.2755432128906,291.1467590332031,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317902088165283,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.55585783231072e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001006279926514,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.432369602611288e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001006277962005,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004773330583702,285.066162109375,294.1499938964844,291.15478515625,284.9573974609375,292.2554931640625,291.1507873535156,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30266809463501,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.55585783231072e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001006279926514,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.432369602611288e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001006277962005,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004773330583702,285.066162109375,294.1499938964844,291.15478515625,284.9573974609375,292.2554931640625,291.1507873535156,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30266809463501,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001005492958938,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004769598017446,285.0638732910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2353515625,291.1463623046875,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279640197753906,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001005492958938,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004769598017446,285.0638732910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2353515625,291.1463623046875,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279640197753906,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.54466449911706e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001005101148621,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.423663191730157e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001005099256872,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0004767739737872,285.062744140625,294.1499938964844,291.1041259765625,284.93023681640625,292.22515869140625,291.1405334472656,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264858245849609,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.54095448832959e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001004710502456,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.420777546940371e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001004708537948,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004765886696986,285.0616455078125,294.1499938964844,291.08062744140625,284.9192810058594,292.2148742675781,291.1322631835937,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247880935668945,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003932411549,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.415030268020928e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004762196331284,285.0594787597656,294.1499938964844,291.0229187011719,284.89422607421875,292.19384765625,291.10821533203125,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.207215785980225,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003932411549,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.415030268020928e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004762196331284,285.0594787597656,294.1499938964844,291.0229187011719,284.89422607421875,292.19384765625,291.10821533203125,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.207215785980225,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001003157085506,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.409303361782804e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004758518771268,285.057373046875,294.1499938964844,290.95001220703125,284.8645935058594,292.1720275878906,291.0728454589844,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156370639801025,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001003157085506,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.409303361782804e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004758518771268,285.057373046875,294.1499938964844,290.95001220703125,284.8645935058594,292.1720275878906,291.0728454589844,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156370639801025,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002058415906,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.401189213851467e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004753307730425,285.0553283691406,294.1499938964844,290.8644714355469,284.8321533203125,292.1492004394531,291.0263977050781,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095658779144287,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002058415906,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.401189213851467e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004753307730425,285.0553283691406,294.1499938964844,290.8644714355469,284.8321533203125,292.1492004394531,291.0263977050781,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095658779144287,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.499526640865952e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001000347838271,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004745193582493,285.0533752441406,294.1499938964844,290.7700500488281,284.7988586425781,292.1251525878906,290.9691162109375,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025303840637207,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.499526640865952e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001000347838271,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004745193582493,285.0533752441406,294.1499938964844,290.7700500488281,284.7988586425781,292.1251525878906,290.9691162109375,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025303840637207,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.489378135185687e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.99279072857462e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.38066082703881e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.992773266276345e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004740124277304,285.0523986816406,294.1499938964844,290.7197265625,284.7818298339844,292.1126403808594,290.93682861328125,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676264923326025e-09,0.0010111413430422,-0.0178298782557249,0.0,0.0,0.0,-0.0083661191165447,60.0,3.9868977069854736,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
