time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.478276479057968e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.98110044747591e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.372025720542297e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.981082257581876e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004734578833449,285.05145263671875,294.1499938964844,290.6674194335937,284.7645568847656,292.09979248046875,290.9027404785156,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.946900606155396,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.452957601752132e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.954437700798736e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004721931763924,285.0495910644531,294.1499938964844,290.55712890625,284.72918701171875,292.0731201171875,290.8294982910156,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.86176872253418,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.452957601752132e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.954437700798736e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004721931763924,285.0495910644531,294.1499938964844,290.55712890625,284.72918701171875,292.0731201171875,290.8294982910156,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.86176872253418,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.924447658704594e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004707706102635,285.0477905273437,294.1499938964844,290.4398193359375,284.6926574707031,292.044921875,290.75006103515625,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770185947418213,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.924447658704594e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004707706102635,285.0477905273437,294.1499938964844,290.4398193359375,284.6926574707031,292.044921875,290.75006103515625,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770185947418213,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.394001972395928e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.892354137264192e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004692482762038,285.0460510253906,294.1499938964844,290.316162109375,284.6548767089844,292.0151672363281,290.6659545898437,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673528432846069,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.394001972395928e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.892354137264192e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004692482762038,285.0460510253906,294.1499938964844,290.316162109375,284.6548767089844,292.0151672363281,290.6659545898437,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673528432846069,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.859530109679326e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.000467691279482,285.0443725585937,294.1499938964844,290.18670654296875,284.6157531738281,291.9838256835937,290.5783386230469,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572705268859864,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.859530109679326e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.000467691279482,285.0443725585937,294.1499938964844,290.18670654296875,284.6157531738281,291.9838256835937,290.5783386230469,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572705268859864,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.347424929728732e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.84330617939122e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.27025035303086e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.843289444688708e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004669217159971,285.0435791015625,294.1499938964844,290.1200256347656,284.595703125,291.9674987792969,290.5334167480469,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5209877490997314,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.332494664704428e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.827583562582733e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.258637197082862e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.82756682788022e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004661759012378,285.04278564453125,294.1499938964844,290.0521240234375,284.57525634765625,291.95068359375,290.4879150390625,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240739459472e-09,0.0009944224730134,-0.0127080753445625,0.0,0.0,0.0,-0.0073968335054814,60.0,3.4685933589935303,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.30448222788982e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.23684934200719e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004647766472771,285.0412292480469,294.1499938964844,289.9130554199219,284.5332946777344,291.9158020019531,290.3954467773437,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362457036972046,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.30448222788982e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.23684934200719e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004647766472771,285.0412292480469,294.1499938964844,289.9130554199219,284.5332946777344,291.9158020019531,290.3954467773437,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362457036972046,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.280235826736316e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.772551857167856e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.217990787466988e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.772536577656864e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004635655204765,285.03973388671875,294.1499938964844,289.7700500488281,284.4898986816406,291.879150390625,290.3011169433594,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255143404006958,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.280235826736316e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.772551857167856e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.217990787466988e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.772536577656864e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004635655204765,285.03973388671875,294.1499938964844,289.7700500488281,284.4898986816406,291.879150390625,290.3011169433594,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255143404006958,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004626119043678,285.0382995605469,294.1499938964844,289.623779296875,284.4449768066406,291.8406982421875,290.20458984375,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147444248199463,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004626119043678,285.0382995605469,294.1499938964844,289.623779296875,284.4449768066406,291.8406982421875,290.20458984375,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147444248199463,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.738749213283882e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004619621031451,285.03692626953125,294.1499938964844,289.474853515625,284.39862060546875,291.8003845214844,290.1048889160156,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040034770965576,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.738749213283882e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004619621031451,285.03692626953125,294.1499938964844,289.474853515625,284.39862060546875,291.8003845214844,290.1048889160156,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040034770965576,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.243863314623012e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.73424976109527e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.73423448158428e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004617487138602,285.0362548828125,294.1499938964844,289.39959716796875,284.3749084472656,291.7795715332031,290.0536193847656,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986566066741944,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.241439693141729e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.731697355164216e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.187814480857924e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.731682075653224e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004616276128217,285.0355834960937,294.1499938964844,289.32391357421875,284.350830078125,291.75830078125,290.00115966796875,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346408292651,0.0,0.0,0.0,-0.0068342047743499,60.0,2.9333314895629883,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.731370664667338e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616121877916,285.0343017578125,294.1499938964844,289.17156982421875,284.3016357421875,291.71441650390625,289.89178466796875,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8276479244232178,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.731370664667338e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616121877916,285.0343017578125,294.1499938964844,289.17156982421875,284.3016357421875,291.71441650390625,289.89178466796875,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8276479244232178,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.736548236105592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.191397162387148e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004618577950168,285.0330810546875,294.1499938964844,289.0184020996094,284.2511291503906,291.66851806640625,289.7745666503906,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7230799198150635,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.736548236105592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.191397162387148e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004618577950168,285.0330810546875,294.1499938964844,289.0184020996094,284.2511291503906,291.66851806640625,289.7745666503906,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7230799198150635,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745331772137432e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622744745574,285.0318908691406,294.1499938964844,288.8651123046875,284.19940185546875,291.6207275390625,289.64947509765625,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619359970092773,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745331772137432e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622744745574,285.0318908691406,294.1499938964844,288.8651123046875,284.19940185546875,291.6207275390625,289.64947509765625,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619359970092773,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755366772878916e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004627505259122,285.0307312011719,294.1499938964844,288.7122497558594,284.1465759277344,291.57110595703125,289.5164794921875,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516274690628052,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755366772878916e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.205296424217522e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004627505259122,285.0307312011719,294.1499938964844,288.7122497558594,284.1465759277344,291.57110595703125,289.5164794921875,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516274690628052,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.268352732760832e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.76003721007146e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.208745228126645e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.760022658156232e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004629720642697,285.0301818847656,294.1499938964844,288.6361999511719,284.1197814941406,291.5455322265625,289.4471130371094,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.464894771575928,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.27223591133952e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.76412629825063e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.211766205728054e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.764111746335402e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004631660412997,285.0296630859375,294.1499938964844,288.5604858398437,284.0927734375,291.5195617675781,289.3764343261719,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.4135754108428955,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.769657481228931e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.215850928332657e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769643656909466e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004634284705389,285.02862548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.46636962890625,289.23211669921875,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.311117887496948,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.769657481228931e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.215850928332657e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769643656909466e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004634284705389,285.02862548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.46636962890625,289.23211669921875,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.311117887496948,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.77087111095898e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.770857286639512e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004634860379155,285.0276184082031,294.1499938964844,288.2626953125,283.98291015625,291.4114074707031,289.0858154296875,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2090675830841064,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.77087111095898e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.770857286639512e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004634860379155,285.0276184082031,294.1499938964844,288.2626953125,283.98291015625,291.4114074707031,289.0858154296875,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2090675830841064,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004633432836271,285.02667236328125,294.1499938964844,288.1178894042969,283.9272155761719,291.3548583984375,288.94012451171875,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107852935791016,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004633432836271,285.02667236328125,294.1499938964844,288.1178894042969,283.9272155761719,291.3548583984375,288.94012451171875,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107852935791016,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761584078660236e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004630455514416,285.0257873535156,294.1499938964844,287.9766845703125,283.8713073730469,291.2968444824219,288.7969055175781,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008071184158325,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.761584078660236e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004630455514416,285.0257873535156,294.1499938964844,287.9766845703125,283.8713073730469,291.2968444824219,288.7969055175781,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008071184158325,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
