time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.266035340260714e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.7575961262919e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.206941518234089e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.757582301972434e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0004628563765436,285.0253601074219,294.1499938964844,287.9075927734375,283.84332275390625,291.2673034667969,288.7266845703125,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9589710235595703,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.261956438422204e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.753301128512248e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.203769200714305e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,0.0004626526497304,285.0249328613281,294.1499938964844,287.8396301269531,283.8153686523437,291.2374267578125,288.65753173828125,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9105278253555296,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.744091948959976e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0004622158594429,285.02410888671875,294.1499938964844,287.7074279785156,283.7596435546875,291.1767883300781,288.5226135253906,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.81588351726532,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.744091948959976e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0004622158594429,285.02410888671875,294.1499938964844,287.7074279785156,283.7596435546875,291.1767883300781,288.5226135253906,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.81588351726532,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.244203829439356e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.734605555422604e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.000461765914224,285.0233764648437,294.1499938964844,287.58062744140625,283.704345703125,291.1150207519531,288.3923645019531,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7247283458709717,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.244203829439356e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.734605555422604e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.000461765914224,285.0233764648437,294.1499938964844,287.58062744140625,283.704345703125,291.1150207519531,288.3923645019531,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7247283458709717,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.728107397677376e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004614576755557,285.02264404296875,294.1499938964844,287.4598999023437,283.6498107910156,291.0521545410156,288.26666259765625,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6380434036254885,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.728107397677376e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004614576755557,285.02264404296875,294.1499938964844,287.4598999023437,283.6498107910156,291.0521545410156,288.26666259765625,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6380434036254885,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.17975344741717e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0004611104086507,285.02197265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9884033203125,288.14483642578125,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555944323539734,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.17975344741717e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0004611104086507,285.02197265625,294.1499938964844,287.3458557128906,283.5962219238281,290.9884033203125,288.14483642578125,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555944323539734,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.225749090546742e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.71517147263512e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.175606151577085e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.715158375911416e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004608440794982,285.02166748046875,294.1499938964844,287.2915344238281,283.56988525390625,290.9562683105469,288.0859069824219,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5163989067077637,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.219491766998544e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.708582365419716e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.170739263528958e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.70856926869601e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004605315334629,285.0213623046875,294.1499938964844,287.2391052246094,283.5438842773437,290.9239501953125,288.0287780761719,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4780431985855105,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.694391337689012e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.160257518989965e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004598583909682,285.0207824707031,294.1499938964844,287.1402893066406,283.4930419921875,290.85894775390625,287.9200744628906,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405051350593567,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.694391337689012e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.160257518989965e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004598583909682,285.0207824707031,294.1499938964844,287.1402893066406,283.4930419921875,290.85894775390625,287.9200744628906,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405051350593567,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.149905286496505e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004591935430653,285.0202331542969,294.1499938964844,287.04998779296875,283.4439392089844,290.79351806640625,287.8191223144531,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082798801537e-09,0.0009795144433155,-0.0081404987722635,0.0,0.0,0.0,-0.0065325880423188,60.0,1.337862849235535,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.192705329041928e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.149905286496505e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004591935430653,285.0202331542969,294.1499938964844,287.04998779296875,283.4439392089844,290.79351806640625,287.8191223144531,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469082798801537e-09,0.0009795144433155,-0.0081404987722635,0.0,0.0,0.0,-0.0065325880423188,60.0,1.337862849235535,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.665874677011745e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.6658623078838e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0004585057322401,285.0197448730469,294.1499938964844,286.9642944335937,283.39483642578125,290.7278137207031,287.7254943847656,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297462969342746e-09,0.0009780469117686,-0.0076908166520297,0.0,0.0,0.0,-0.0064475089311599,60.0,1.2751277685165403,-0.0,-6.522009243781214e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.665874677011745e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.6658623078838e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0004585057322401,285.0197448730469,294.1499938964844,286.9642944335937,283.39483642578125,290.7278137207031,287.7254943847656,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.297462969342746e-09,0.0009780469117686,-0.0076908166520297,0.0,0.0,0.0,-0.0064475089311599,60.0,1.2751277685165403,-0.0,-6.522009243781214e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.647213300922886e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.647201659390704e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004576205683406,285.0192565917969,294.1499938964844,286.8788452148437,283.3439025878906,290.661865234375,287.6392517089844,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076614074615236e-09,0.0009761585970409,-0.0071121361106634,0.0,0.0,0.0,-0.0063380254432559,60.0,1.2139514684677124,-0.0,-6.496843951708797e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.647213300922886e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.647201659390704e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004576205683406,285.0192565917969,294.1499938964844,286.8788452148437,283.3439025878906,290.661865234375,287.6392517089844,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076614074615236e-09,0.0009761585970409,-0.0071121361106634,0.0,0.0,0.0,-0.0063380254432559,60.0,1.2139514684677124,-0.0,-6.496843951708797e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.634523303247988e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004570186138153,285.01904296875,294.1499938964844,286.8362121582031,283.3178100585937,290.6288452148437,287.5993957519531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926442421724573e-09,0.0009748745942488,-0.0067186439409852,0.0,0.0,0.0,-0.0062635792419314,60.0,1.1833550930023191,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.137341839959844e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.62207341217436e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.106843258952722e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.622061770642176e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004564280388876,285.01885986328125,294.1499938964844,286.793701171875,283.2913513183594,290.59576416015625,287.56231689453125,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109387063272e-09,0.0009736146894283,-0.0063325874507427,0.0,0.0,0.0,-0.0061905393376946,60.0,1.1527912616729736,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.118865273194388e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.00045550512732,285.0184631347656,294.1499938964844,286.7089233398437,283.2373962402344,290.52947998046875,287.4928283691406,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852684469693e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0921878814697266,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.118865273194388e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602605132386088e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.00045550512732,285.0184631347656,294.1499938964844,286.7089233398437,283.2373962402344,290.52947998046875,287.4928283691406,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852684469693e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0921878814697266,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.101960313273594e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.079323404468596e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004546606796793,285.01812744140625,294.1499938964844,286.62457275390625,283.1822204589844,290.4630432128906,287.4296264648437,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0324865579605105,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.101960313273594e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.079323404468596e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584803046891466e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004546606796793,285.01812744140625,294.1499938964844,286.62457275390625,283.1822204589844,290.4630432128906,287.4296264648437,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0324865579605105,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.065783574944362e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004537911445368,285.017822265625,294.1499938964844,286.540771484375,283.1260681152344,290.3963928222656,287.3725280761719,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121228304119427e-09,0.000967988744378,-0.0046087088994681,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9734629988670348,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.065783574944362e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.566471999278292e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004537911445368,285.017822265625,294.1499938964844,286.540771484375,283.1260681152344,290.3963928222656,287.3725280761719,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121228304119427e-09,0.000967988744378,-0.0046087088994681,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9734629988670348,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.063924517249689e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0004527607816271,285.0175476074219,294.1499938964844,286.4574890136719,283.06915283203125,290.3296203613281,287.3235778808594,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641745924696806e-09,0.0009657907066866,-0.0039351265877485,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9149073362350464,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.063924517249689e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.049740088405088e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0004527607816271,285.0175476074219,294.1499938964844,286.4574890136719,283.06915283203125,290.3296203613281,287.3235778808594,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641745924696806e-09,0.0009657907066866,-0.0039351265877485,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9149073362350464,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.052467066794634e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.53269554884173e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.532684634905308e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004521884548012,285.0174255371094,294.1499938964844,286.4161071777344,283.0404357910156,290.2961730957031,287.3021545410156,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.72139336118704e-09,0.000964569800999,-0.0035609807819128,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8857433795928955,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.041021985467523e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.520642925053836e-05,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.031926361378282e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.520632011117414e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004516167391557,285.0173034667969,294.1499938964844,286.3748779296875,283.0116271972656,290.2626953125,287.2835693359375,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872552353888,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8567348122596741,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.000450615043519,285.01708984375,294.1499938964844,286.2929382324219,282.9537353515625,290.1957092285156,287.253173828125,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.7993195652961731,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.020967991091312e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.000450615043519,285.01708984375,294.1499938964844,286.2929382324219,282.9537353515625,290.1957092285156,287.253173828125,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.7993195652961731,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.011290967464448e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.489334479440004e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.008801912888885e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.489324293099344e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.000450131657999,285.0169677734375,294.1499938964844,286.2366943359375,282.9135437011719,290.1492614746094,287.2366943359375,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.208264155394545e-09,0.000960181467235,-0.0022163605317473,0.0,0.0,0.0,-0.0054117990657687,60.0,0.7602579593658447,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.0081783127971e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.486057388130575e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.486046474194154e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004499761853367,285.0169372558594,294.1499938964844,286.2117919921875,282.8956604003906,290.1285705566406,287.23016357421875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7430859208106995,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.002126949373633e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.480286826146768e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004497029876802,285.01678466796875,294.1499938964844,286.1314697265625,282.8376159667969,290.061279296875,287.21063232421875,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6881133913993835,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.002708975458518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.002126949373633e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.480286826146768e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004497029876802,285.01678466796875,294.1499938964844,286.1314697265625,282.8376159667969,290.061279296875,287.21063232421875,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6881133913993835,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.00044970473391,285.0169677734375,294.1499938964844,286.0520324707031,282.7798156738281,289.9957275390625,287.1914978027344,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186997194774,1.061019938575214e-09,0.0009186986717395,-0.0018707376439124,0.0,0.0,0.0,-0.0051366160623729,60.0,0.6204200983047485,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
