time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.00044970473391,285.0169677734375,294.1499938964844,286.0520324707031,282.7798156738281,289.9957275390625,287.1914978027344,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186997194774,1.061019938575214e-09,0.0009186986717395,-0.0018707376439124,0.0,0.0,0.0,-0.0051366160623729,60.0,0.6204200983047485,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.001855505630374e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.479398431722076e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.001461926847696e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.479387517785652e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004496603505685,285.018310546875,294.1499938964844,286.0126647949219,282.75103759765625,289.9642639160156,287.1815795898437,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248545975424,1.0561840291245515e-09,0.0009248535498045,-0.0018518690485507,0.0,0.0,0.0,-0.0051653645932674,60.0,0.5779764652252197,-0.0,-6.272718167110726e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.002850856631994e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.480446169618516e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.002236088737845e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.480435983277856e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004497100890148,285.01885986328125,294.1499938964844,285.9735717773437,282.7223815917969,289.9326171875,287.171630859375,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730940171517,1.0166124608801395e-09,0.0008730929694138,-0.0017995956586673,0.0,0.0,0.0,-0.0048872693441808,60.0,0.545566976070404,-0.0,-6.274102304359985e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,4.175434878561646e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,4.396939038997516e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,3.247569111408666e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,4.396934309625067e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0002085711748804,285.0201110839844,294.1499938964844,285.8961181640625,282.66558837890625,289.8727111816406,287.1522521972656,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402792154811,9.524709909669582e-10,0.0008402782841585,-0.0016637821681797,0.0,0.0,0.0,-0.0046726730652153,60.0,0.4737370312213897,-0.0,-1.3495673911734233e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,4.175434878561646e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,4.396939038997516e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,3.247569111408666e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,4.396934309625067e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0002085711748804,285.0201110839844,294.1499938964844,285.8961181640625,282.66558837890625,289.8727111816406,287.1522521972656,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402792154811,9.524709909669582e-10,0.0008402782841585,-0.0016637821681797,0.0,0.0,0.0,-0.0046726730652153,60.0,0.4737370312213897,-0.0,-1.3495673911734233e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.004184539662674e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.481851157033816e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,7.003273640293628e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.481840970693156e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004497767367865,285.0223999023437,294.1499938964844,285.8431396484375,282.626708984375,289.83380126953125,287.1392517089844,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006495219422504,8.090894620949031e-10,0.0006495211855508,-0.0014775873860344,0.0,0.0,0.0,-0.0036695196758955,60.0,0.411837100982666,-0.0,-6.275953978729376e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.23004957055673e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.666648500366136e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,6.401167047442868e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,8.666639769217e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004111071757506,285.0231628417969,294.1499938964844,285.8197631835937,282.60955810546875,289.8195495605469,287.133544921875,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726274150423,8.013507635240558e-10,0.0006726266583427,-0.0014341368805617,0.0,0.0,0.0,-0.0037788595072925,60.0,0.3711420893669128,-0.0,-5.243192902071314e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,2.5805487894103862e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,2.7174453862244263e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,2.0070989194209687e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,2.7174424758413807e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001289034989895,285.0254211425781,294.1499938964844,285.7445678710937,282.5545349121094,289.7795715332031,287.118896484375,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005524805746972,6.218704995397673e-10,0.0005524799344129,-0.0010824276832863,0.0,0.0,0.0,-0.0030695684254169,60.0,0.266484647989273,-0.0,-5.154836113518968e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,2.5805487894103862e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,2.7174453862244263e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,2.0070989194209687e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,2.7174424758413807e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001289034989895,285.0254211425781,294.1499938964844,285.7445678710937,282.5545349121094,289.7795715332031,287.118896484375,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005524805746972,6.218704995397673e-10,0.0005524799344129,-0.0010824276832863,0.0,0.0,0.0,-0.0030695684254169,60.0,0.266484647989273,-0.0,-5.154836113518968e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,3.0272110961959697e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,3.18780257657636e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,2.354503703827504e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,3.187799302395433e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001512151502538,285.0342712402344,294.1499938964844,285.67059326171875,282.50067138671875,289.7552795410156,287.1119384765625,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322561856592,4.0344344531817455e-10,0.0003225614782422,-0.0007380982860922,0.0,0.0,0.0,-0.0018169004470109,60.0,0.1621523648500442,-0.0,-7.093751364095624e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,3.0272110961959697e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,3.18780257657636e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,2.354503703827504e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,3.187799302395433e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001512151502538,285.0342712402344,294.1499938964844,285.67059326171875,282.50067138671875,289.7552795410156,287.1119384765625,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322561856592,4.0344344531817455e-10,0.0003225614782422,-0.0007380982860922,0.0,0.0,0.0,-0.0018169004470109,60.0,0.1621523648500442,-0.0,-7.093751364095624e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,2.4834520445438105e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,2.615197627164889e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,1.9315790268592536e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.6151947167818435e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.00012405331654,285.0375366210937,294.1499938964844,285.63409423828125,282.4742736816406,289.7487487792969,287.1123962402344,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638375735841,3.3018965339692835e-10,0.000263837253442,-0.0006042369641363,0.0,0.0,0.0,-0.0014862423995509,60.0,0.1258923411369323,-0.0,-4.774216133540676e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,2.005182977882214e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,2.111556568706873e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,1.5595907825627364e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,2.111554385919589e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0001001628334051,285.0403137207031,294.1499938964844,285.5979309082031,282.4481811523437,289.74420166015625,287.1139221191406,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.6723559476415915e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0963056087493896,-0.0,-3.112422097828471e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,1.3034001312917098e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,1.372544647892937e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.0137583558389451e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3725431927014142e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,6.510740058729425e-05,285.04412841796875,294.1499938964844,285.526611328125,282.3972473144531,289.7391967773437,287.11737060546875,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388827658956,1.7370722915632794e-10,0.0001388825912727,-0.0003177966573275,0.0,0.0,0.0,-0.0007822868647053,60.0,0.0542848706245422,-0.0,-1.3150612820922447e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,1.3034001312917098e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,1.372544647892937e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.0137583558389451e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,1.3725431927014142e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,6.510740058729425e-05,285.04412841796875,294.1499938964844,285.526611328125,282.3972473144531,289.7391967773437,287.11737060546875,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388827658956,1.7370722915632794e-10,0.0001388825912727,-0.0003177966573275,0.0,0.0,0.0,-0.0007822868647053,60.0,0.0542848706245422,-0.0,-1.3150612820922447e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,8.895350219972897e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.367242455482485e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,6.918623967067106e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.367232451040763e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,4.443402212928049e-05,285.0461730957031,294.1499938964844,285.4566955566406,282.3480224609375,289.7369384765625,287.1197814941406,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.478347055846824e-05,1.1855018355877434e-10,9.478335414314644e-05,-0.0002168871724279,0.0,0.0,0.0,-0.0005338881164789,60.0,0.0300285797566175,-0.0,-6.125147611335532e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,8.895350219972897e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.367242455482485e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,6.918623967067106e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.367232451040763e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,4.443402212928049e-05,285.0461730957031,294.1499938964844,285.4566955566406,282.3480224609375,289.7369384765625,287.1197814941406,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.478347055846824e-05,1.1855018355877434e-10,9.478335414314644e-05,-0.0002168871724279,0.0,0.0,0.0,-0.0005338881164789,60.0,0.0300285797566175,-0.0,-6.125147611335532e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,6.549968475155765e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.897440016473411e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,5.094433618069161e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,6.8974327405157965e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,3.2718380680307746e-05,285.0473022460937,294.1499938964844,285.3882751464844,282.3007202148437,289.7358093261719,287.1212463378906,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.97924115229398e-05,8.729273553997885e-11,6.979232421144843e-05,-0.0001597017399035,0.0,0.0,0.0,-0.0003931206883862,60.0,0.0164516251534223,-0.0,-3.3210001415540086e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,6.549968475155765e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.897440016473411e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,5.094433618069161e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,6.8974327405157965e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,3.2718380680307746e-05,285.0473022460937,294.1499938964844,285.3882751464844,282.3007202148437,289.7358093261719,287.1212463378906,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.97924115229398e-05,8.729273553997885e-11,6.979232421144843e-05,-0.0001597017399035,0.0,0.0,0.0,-0.0003931206883862,60.0,0.0164516251534223,-0.0,-3.3210001415540086e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,4.893041932518827e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,5.152609446668066e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.444170786475297e-05,285.04791259765625,294.1499938964844,285.3213806152344,282.2555236816406,289.73516845703125,287.1221008300781,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092534199357032,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,4.893041932518827e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,5.152609446668066e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.444170786475297e-05,285.04791259765625,294.1499938964844,285.3213806152344,282.2555236816406,289.73516845703125,287.1221008300781,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092534199357032,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,4.1224479900847655e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,4.341140993346926e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,3.2063569506135536e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.341136445873417e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,2.059243888652417e-05,285.0481262207031,294.1499938964844,285.2885437011719,282.2337646484375,289.7349853515625,287.12237548828125,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926393118454143e-05,5.4940794969038365e-11,4.392633854877204e-05,-0.0001005140002234,0.0,0.0,0.0,-0.0002474247303325,60.0,0.0068942019715905,-0.0,-1.3155303235645732e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,3.370820877535152e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.5496407235768856e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.621756721055135e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,3.5496370855980786e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,1.6837913790368475e-05,285.0482482910156,294.1499938964844,285.2561340332031,282.21258544921875,289.73486328125,287.1225891113281,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917484638048336e-05,4.492368282926762e-11,3.591744098230265e-05,-8.218772563850507e-05,0.0,0.0,0.0,-0.000202312861802,60.0,0.0049161771312355,-0.0,-8.795526806881782e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.0223283172526862e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,2.129611402779119e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.5729261804153791e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.1296091290423647e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,1.0101927728101144e-05,285.0483703613281,294.1499938964844,285.1925354003906,282.172119140625,289.7347412109375,287.1227722167969,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.154888898076024e-05,2.6952131498836348e-11,2.154886351490859e-05,-4.930887371301651e-05,0.0,0.0,0.0,-0.0001213786599691,60.0,0.0015838138060644,-0.0,-3.165875200883406e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.0223283172526862e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,2.129611402779119e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.5729261804153791e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.1296091290423647e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,1.0101927728101144e-05,285.0483703613281,294.1499938964844,285.1925354003906,282.172119140625,289.7347412109375,287.1227722167969,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.154888898076024e-05,2.6952131498836348e-11,2.154886351490859e-05,-4.930887371301651e-05,0.0,0.0,0.0,-0.0001213786599691,60.0,0.0015838138060644,-0.0,-3.165875200883406e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.304886836805963e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.3741101838604663e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.0149146874027792e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.374108705931576e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,6.518166173918871e-06,285.0483703613281,294.1499938964844,285.1499938964844,282.1458740234375,289.7347106933594,287.122802734375,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904244951845612e-05,1.739065141892482e-11,1.390422767144628e-05,-3.181612191838212e-05,0.0,0.0,0.0,-7.831859693396837e-05,60.0,0.0004137202631682,-0.0,-1.3180629331033256e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,1.0392684544058284e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.0944010000457638e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,8.083220564003568e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.0943998631773866e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,5.191350282984786e-06,285.0483703613281,294.1499938964844,285.1307067871094,282.1342468261719,289.7347106933594,287.1228332519531,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074026588175911e-05,1.3850749540356144e-11,1.1074012945755383e-05,-2.533987390052061e-05,0.0,0.0,0.0,-6.237678462639451e-05,60.0,0.0002007140865316,-0.0,-8.360764337800308e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.478289667986246e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.71585991590473e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.483123407477251e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.715855084214128e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.2369938506017206e-06,285.0483093261719,294.1499938964844,285.0706787109375,282.0992126464844,289.7347106933594,287.1228332519531,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.771897692990024e-06,5.96840458999548e-12,4.771891326527111e-06,-1.0919171472778544e-05,0.0,0.0,0.0,-2.687871165107936e-05,60.0,-0.0003668281424324,-0.0,-1.5524400341637712e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.478289667986246e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.71585991590473e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.483123407477251e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.715855084214128e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.2369938506017206e-06,285.0483093261719,294.1499938964844,285.0706787109375,282.0992126464844,289.7347106933594,287.1228332519531,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.771897692990024e-06,5.96840458999548e-12,4.771891326527111e-06,-1.0919171472778544e-05,0.0,0.0,0.0,-2.687871165107936e-05,60.0,-0.0003668281424324,-0.0,-1.5524400341637712e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.5463142233329568e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.628345245308083e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.202692061497146e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.6283435400055168e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.724144097664976e-07,285.0483093261719,294.1499938964844,285.0125427246094,282.0671691894531,289.7347106933594,287.1228332519531,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6477074495924171e-06,2.0608770766317175e-12,1.647705403229338e-06,-3.770313924178481e-06,0.0,0.0,0.0,-9.281051461584866e-06,60.0,-0.0002308653347427,-0.0,-1.850912950468117e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.5463142233329568e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.628345245308083e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.202692061497146e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.6283435400055168e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.724144097664976e-07,285.0483093261719,294.1499938964844,285.0125427246094,282.0671691894531,289.7347106933594,287.1228332519531,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6477074495924171e-06,2.0608770766317175e-12,1.647705403229338e-06,-3.770313924178481e-06,0.0,0.0,0.0,-9.281051461584866e-06,60.0,-0.0002308653347427,-0.0,-1.850912950468117e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.74652519908159e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,8.15747327465033e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,6.025091181527388e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.1574647481375e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.8695418425049866e-07,285.0483093261719,294.1499938964844,284.98419189453125,282.05230712890625,289.7347106933594,287.1228332519531,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.254648378169804e-07,1.0323964990191505e-12,8.254638146354409e-07,-1.8888315480580784e-06,0.0,0.0,0.0,-4.649584298022091e-06,60.0,-0.0001618996175238,-0.0,-4.6451991558837946e-14,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.23639604005166e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.40808483656474e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.517203689933467e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,3.408081283851061e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.616643601209944e-07,285.0483093261719,294.1499938964844,284.9563293457031,282.0382995605469,289.7347106933594,287.1228332519531,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448542429396184e-07,4.3134790986450183e-13,3.448537881922676e-07,-7.891051154729212e-07,0.0,0.0,0.0,-1.942462404258549e-06,60.0,-0.0001047648547682,-0.0,-8.108001811992557e-15,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2630899659527015e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.330096033314021e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.824059343799263e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.330094590024089e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.3093827940008396e-09,285.0483093261719,294.1499938964844,284.9021301269531,282.0127258300781,289.7347106933594,287.1228332519531,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3465589532302148e-08,1.6832035439930115e-14,1.3465572656912173e-08,-3.0808390505399075e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-2.89805575448554e-05,-0.0,-1.2349774285372817e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2630899659527015e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.330096033314021e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.824059343799263e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.330094590024089e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.3093827940008396e-09,285.0483093261719,294.1499938964844,284.9021301269531,282.0127258300781,289.7347106933594,287.1228332519531,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3465589532302148e-08,1.6832035439930115e-14,1.3465572656912173e-08,-3.0808390505399075e-08,0.0,0.0,0.0,-7.584458217024803e-08,60.0,-2.89805575448554e-05,-0.0,-1.2349774285372817e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-8.442772869710069e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-8.890656266746788e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-6.566618082626263e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-8.890646552295323e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-4.2173309289239564e-10,285.0483093261719,294.1499938964844,284.8500061035156,281.9906921386719,289.7347106933594,287.1228332519531,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,8.868653589289011e-10,-1.120352479883134e-15,-8.868642487058761e-10,2.036308899278083e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.394157490925864e-06,-0.0,-5.517732832959406e-20,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-8.442772869710069e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-8.890656266746788e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-6.566618082626263e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-8.890646552295323e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-4.2173309289239564e-10,285.0483093261719,294.1499938964844,284.8500061035156,281.9906921386719,289.7347106933594,287.1228332519531,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,8.868653589289011e-10,-1.120352479883134e-15,-8.868642487058761e-10,2.036308899278083e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.394157490925864e-06,-0.0,-5.517732832959406e-20,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.5094654692848763e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.589541519242399e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1740317919228804e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.5895399579912706e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.540076896184189e-11,285.0483093261719,294.1499938964844,284.79931640625,281.9725341796875,289.7347106933594,287.1228332519531,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6154164117487824e-10,1.9331933540347383e-16,1.6154144688584888e-10,-3.6895170252293497e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.2670558286772575e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
