time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.5094654692848763e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.589541519242399e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1740317919228804e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.5895399579912706e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.540076896184189e-11,285.0483093261719,294.1499938964844,284.79931640625,281.9725341796875,289.7347106933594,287.1228332519531,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6154164117487824e-10,1.9331933540347383e-16,1.6154144688584888e-10,-3.6895170252293497e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.2670558286772575e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-3.837623795133194e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-4.04120747282688e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.984826578608657e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-4.04120313601819e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.9169686671371977e-11,285.0483093261719,294.1499938964844,284.7493896484375,281.958251953125,289.7347106933594,287.1228332519531,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,3.350268326651751e-11,-1.9757867366596658e-17,-3.350266591928275e-11,8.075116270100935e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.501832674781326e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-3.837623795133194e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-4.04120747282688e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.984826578608657e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-4.04120313601819e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.9169686671371977e-11,285.0483093261719,294.1499938964844,284.7493896484375,281.958251953125,289.7347106933594,287.1228332519531,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,3.350268326651751e-11,-1.9757867366596658e-17,-3.350266591928275e-11,8.075116270100935e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.501832674781326e-06,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-5.116831979824765e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-5.38827663043584e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-3.979768717268101e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-5.388270667323891e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-2.555958266217684e-12,285.0483093261719,294.1499938964844,284.7247314453125,281.9524841308594,289.7347106933594,287.1228332519531,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.950855055097734e-12,-6.647564200888502e-18,2.950861777151204e-12,-1.825792338497334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.482203960127663e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.70025634765625,281.9476013183594,289.7347106933594,287.1228332519531,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,5.378730747906957e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.6519470214844,281.9402160644531,289.7347106933594,287.1228332519531,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,5.064167453383561e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.6519470214844,281.9402160644531,289.7347106933594,287.1228332519531,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,5.064167453383561e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.6044616699219,281.93585205078125,289.7347106933594,287.1228332519531,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,4.713306225312408e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.6044616699219,281.93585205078125,289.7347106933594,287.1228332519531,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,4.713306225312408e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.557861328125,281.9341735839844,289.7347106933594,287.1228332519531,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452057730781038e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,4.377838649816113e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.557861328125,281.9341735839844,289.7347106933594,287.1228332519531,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452057730781038e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,4.377838649816113e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.5121154785156,281.9349365234375,289.7347106933594,287.1228332519531,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,2.4714715950863164e-12,-1.0730203449650126e-17,-2.471460753064592e-12,3.485215805190678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.068330326845171e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.5121154785156,281.9349365234375,289.7347106933594,287.1228332519531,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,2.4714715950863164e-12,-1.0730203449650126e-17,-2.471460753064592e-12,3.485215805190678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.068330326845171e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.48956298828125,281.9361267089844,289.7347106933594,287.1228332519531,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,3.919269147445448e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.4672546386719,281.93780517578125,289.7347106933594,287.1228332519531,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452056903600425e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,3.776287712753401e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.42333984375,281.9425354003906,289.7347106933594,287.1228332519531,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688882998088703e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,3.509111365929129e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.42333984375,281.9425354003906,289.7347106933594,287.1228332519531,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688882998088703e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,3.509111365929129e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.3803405761719,281.9488220214844,289.7347106933594,287.1228332519531,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,3.2568275400990387e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.3803405761719,281.9488220214844,289.7347106933594,287.1228332519531,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,3.2568275400990387e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.3383178710937,281.9564208984375,289.7347106933594,287.1228332519531,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452056903600425e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,3.0240587420848897e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.3383178710937,281.9564208984375,289.7347106933594,287.1228332519531,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452056903600425e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,3.0240587420848897e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.2972717285156,281.96502685546875,289.7347106933594,287.1228332519531,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.8087556529499125e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.2972717285156,281.96502685546875,289.7347106933594,287.1228332519531,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.8087556529499125e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.2771301269531,281.9696350097656,289.7347106933594,287.1228332519531,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688882998088703e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,2.7074231638835045e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.2572326660156,281.974365234375,289.7347106933594,287.1228332519531,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,2.6098477974301204e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.2182006835937,281.9842224121094,289.7347106933594,287.1228332519531,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.427221488687792e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.2182006835937,281.9842224121094,289.7347106933594,287.1228332519531,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.427221488687792e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.1802062988281,281.99432373046875,289.7347106933594,287.1228332519531,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.253225602544262e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.1802062988281,281.99432373046875,289.7347106933594,287.1228332519531,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.253225602544262e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.143310546875,282.0043640136719,289.7347106933594,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.0927332116116304e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.143310546875,282.0043640136719,289.7347106933594,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.0927332116116304e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.10748291015625,282.0141296386719,289.7347106933594,287.1228332519531,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.89519797025406e-12,-6.029151153644364e-18,2.8952040417862257e-12,-3.507268911059902e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.943967845363659e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,284.10748291015625,282.0141296386719,289.7347106933594,287.1228332519531,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.89519797025406e-12,-6.029151153644364e-18,2.8952040417862257e-12,-3.507268911059902e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.943967845363659e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,284.0899658203125,282.0188293457031,289.7347106933594,287.1228332519531,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,2.5271286799299908e-12,-1.0111790815996294e-17,-2.527118705270004e-12,1.8037392326281097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8730805777522617e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.07275390625,282.0233764648437,289.7347106933594,287.1228332519531,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.804948738026724e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.0391540527344,282.0318298339844,289.7347106933594,287.1228332519531,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.6761312053859e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.0391540527344,282.0318298339844,289.7347106933594,287.1228332519531,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.6761312053859e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.0067138671875,282.0392761230469,289.7347106933594,287.1228332519531,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.5570142295473488e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,284.0067138671875,282.0392761230469,289.7347106933594,287.1228332519531,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.5570142295473488e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.9754333496094,282.0454406738281,289.7347106933594,287.1228332519531,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.4466186257777736e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
