time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.72802734375,281.9831848144531,289.7347106933594,287.1228332519531,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,3.330993934014259e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7377624511719,281.9923095703125,289.7347106933594,287.1228332519531,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688882998088703e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,3.09622123495501e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7377624511719,281.9923095703125,289.7347106933594,287.1228332519531,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688882998088703e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,3.09622123495501e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7428894042969,281.99713134765625,289.7347106933594,287.1228332519531,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.983958324875857e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7481689453125,282.0021057128906,289.7347106933594,287.1228332519531,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.876249993732927e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7590026855469,282.01226806640625,289.7347106933594,287.1228332519531,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.673357073490479e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7590026855469,282.01226806640625,289.7347106933594,287.1228332519531,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.673357073490479e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7699279785156,282.02252197265625,289.7347106933594,287.1228332519531,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452056903600425e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,2.483444063727802e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7699279785156,282.02252197265625,289.7347106933594,287.1228332519531,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452056903600425e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,2.483444063727802e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7806701660156,282.0326232910156,289.7347106933594,287.1228332519531,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.3074214539065002e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.7806701660156,282.0326232910156,289.7347106933594,287.1228332519531,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.07047036443487e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,2.3074214539065002e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7909851074219,282.04229736328125,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,2.144378470347874e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7909851074219,282.04229736328125,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,2.144378470347874e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7958374023437,282.046875,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,2.068549918021745e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.8005065917969,282.0512390136719,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.994998370946633e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8089904785156,282.0592041015625,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.8535882873038645e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8089904785156,282.0592041015625,289.7347106933594,287.1228332519531,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.8535882873038645e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.8161315917969,282.06591796875,289.7347106933594,287.1228332519531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.723336140457832e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.8161315917969,282.06591796875,289.7347106933594,287.1228332519531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688883825269314e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.723336140457832e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8216552734375,282.07110595703125,289.7347106933594,287.1228332519531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.6037866146234594e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8216552734375,282.07110595703125,289.7347106933594,287.1228332519531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.6037866146234594e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8252258300781,282.074462890625,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.4915237045443066e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8252258300781,282.074462890625,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.4915237045443066e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.82623291015625,282.07537841796875,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,2.4714715950863164e-12,-1.0730203449650126e-17,-2.471460753064592e-12,3.485215805190678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.453040141541351e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8266296386719,282.0757751464844,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.395656425984271e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.82550048828125,282.07470703125,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.19276364785037e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.82550048828125,282.07470703125,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.19276364785037e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.82159423828125,282.071044921875,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.1611113848175593e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.82159423828125,282.071044921875,289.7347106933594,287.1228332519531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070471191615482e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.1611113848175593e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8146057128906,282.0644836425781,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070472018796095e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.1014504508466417e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0,285.0483093261719,294.1499938964844,283.8146057128906,282.0644836425781,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8403459095192595e-13,-8.070472018796095e-18,1.8404266825811089e-13,-8.517648934260047e-13,0.0,0.0,0.0,0.0,60.0,1.1014504508466417e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.8042297363281,282.05474853515625,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688884652449927e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.057274019444776e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.8042297363281,282.05474853515625,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688884652449927e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.057274019444776e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.7976989746094,282.0486145019531,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.688884652449927e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,1.0110481696301576e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.5584159899123826e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-2.69413831521792e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-1.9898843586340506e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,-2.694135333661946e-13,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,-1.277979133108842e-12,285.0483093261719,294.1499938964844,283.79022216796875,282.04156494140625,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.396917842158175e-13,-8.68888547963054e-18,2.397004849382517e-13,8.297117333466719e-13,0.0,0.0,0.0,0.0,60.0,9.69148885587856e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,283.772216796875,282.0246887207031,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452059385142263e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,9.019733937520868e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.69413831521792e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.277979133108842e-12,285.0483093261719,294.1499938964844,283.772216796875,282.0246887207031,289.7347106933594,287.1228332519531,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2837739768803424e-13,-7.452059385142263e-18,1.2838485157797008e-13,-2.5332416286188986e-12,0.0,0.0,0.0,0.0,60.0,9.019733937520868e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.3165608603316061e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.3864035475208423e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0239944447931748e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.3864021042309103e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.576480693354369e-09,285.0483093261719,294.1499938964844,283.75,282.0038146972656,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032801587404721e-08,1.7573887223926166e-14,1.4032783823836326e-08,-3.2106964198419525e-08,0.0,0.0,0.0,-7.904600352048875e-08,60.0,-8.272719242086168e-06,-0.0,-1.3417522181113413e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.3165608603316061e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.3864035475208423e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0239944447931748e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.3864021042309103e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.576480693354369e-09,285.0483093261719,294.1499938964844,283.75,282.0038146972656,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4032801587404721e-08,1.7573887223926166e-14,1.4032783823836326e-08,-3.2106964198419525e-08,0.0,0.0,0.0,-7.904600352048875e-08,60.0,-8.272719242086168e-06,-0.0,-1.3417522181113413e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.830543324871542e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,8.245948812657389e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,6.090439264028191e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.245939930873192e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.9115107597353926e-08,285.0483093261719,294.1499938964844,283.7240295410156,281.9794311523437,289.7347106933594,287.122802734375,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.3424716024183e-08,1.0433829093683261e-13,8.342461654819999e-08,-1.909048279458148e-07,0.0,0.0,0.0,-4.699104465544224e-07,60.0,-1.2618974324141163e-05,-0.0,-4.746508997408266e-16,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
