time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.830543324871542e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,8.245948812657389e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,6.090439264028191e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.245939930873192e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.9115107597353926e-08,285.0483093261719,294.1499938964844,283.7240295410156,281.9794311523437,289.7347106933594,287.122802734375,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.3424716024183e-08,1.0433829093683261e-13,8.342461654819999e-08,-1.909048279458148e-07,0.0,0.0,0.0,-4.699104465544224e-07,60.0,-1.2618974324141163e-05,-0.0,-4.746508997408266e-16,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.3494927486590313e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.4210824872407104e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0496082580857546e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.421080924046692e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.740982030351006e-07,285.0483093261719,294.1499938964844,283.6951599121094,281.9523010253906,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4378734931597137e-06,1.7984555901809365e-12,1.43787167417031e-06,-3.290237145847641e-06,0.0,0.0,0.0,-8.099130354821682e-06,60.0,-0.000857971899677,-0.0,-1.4097158499131598e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.3494927486590313e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.4210824872407104e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0496082580857546e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.421080924046692e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,6.740982030351006e-07,285.0483093261719,294.1499938964844,283.6951599121094,281.9523010253906,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4378734931597137e-06,1.7984555901809365e-12,1.43787167417031e-06,-3.290237145847641e-06,0.0,0.0,0.0,-8.099130354821682e-06,60.0,-0.000857971899677,-0.0,-1.4097158499131598e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.831621372934024e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.981837212701066e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.202378084348311e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.981834086313029e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,1.4144507076707669e-06,285.0483093261719,294.1499938964844,283.6797180175781,281.93780517578125,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0170917852956336e-06,3.773638953402658e-12,3.017087919943151e-06,-6.903896974108648e-06,0.0,0.0,0.0,-1.699442509561777e-05,60.0,-0.0019337836420163,-0.0,-6.20670181916694e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.535409286494541e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.829058977724344e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,4.305329639464617e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.829052724948269e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,2.7650457923300564e-06,285.0483093261719,294.1499938964844,283.6636047363281,281.92266845703125,289.7347106933594,287.1228332519531,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897993105463684e-06,7.376941939252202e-12,5.897985829506069e-06,-1.3496146493707784e-05,0.0,0.0,0.0,-3.322171687614173e-05,60.0,-0.0039204331114888,-0.0,-2.371864857297901e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.5789215694894665e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.6626822798571084e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.2280534065212123e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6626805745545423e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.88702345744241e-06,285.04833984375,294.1499938964844,283.6295471191406,281.89068603515625,289.73468017578125,287.12286376953125,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.682351648923941e-05,2.104212290521268e-11,1.6823494661366567e-05,-3.849654967780225e-05,0.0,0.0,0.0,-9.476211562287062e-05,60.0,-0.0121446596458554,-0.0,-1.9297967737696983e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.5789215694894665e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.6626822798571084e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.2280534065212123e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6626805745545423e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.88702345744241e-06,285.04833984375,294.1499938964844,283.6295471191406,281.89068603515625,289.73468017578125,287.12286376953125,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.682351648923941e-05,2.104212290521268e-11,1.6823494661366567e-05,-3.849654967780225e-05,0.0,0.0,0.0,-9.476211562287062e-05,60.0,-0.0121446596458554,-0.0,-1.9297967737696983e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,3.366868213561247e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,3.545478421074222e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.618682174215792e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.54547455572174e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.6818168660392985e-05,285.0485534667969,294.1499938964844,283.5932006835937,281.8565673828125,289.73443603515625,287.12310791015625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487003130160261e-11,3.5874352761311457e-05,-8.208976942114532e-05,0.0,0.0,0.0,-0.000202070310479,60.0,-0.0283485613763332,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,3.366868213561247e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,3.545478421074222e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.618682174215792e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.54547455572174e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.6818168660392985e-05,285.0485534667969,294.1499938964844,283.5932006835937,281.8565673828125,289.73443603515625,287.12310791015625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487003130160261e-11,3.5874352761311457e-05,-8.208976942114532e-05,0.0,0.0,0.0,-0.000202070310479,60.0,-0.0283485613763332,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,5.537019205803517e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,5.830754616908962e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,4.306582013668958e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.8307482504460495e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.7658501494443044e-05,285.0490417480469,294.1499938964844,283.5548095703125,281.82049560546875,289.7338256835937,287.1235656738281,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.899790266994387e-05,7.379177130450998e-11,5.899782627238892e-05,-0.0001350020611425,0.0,0.0,0.0,-0.0003323184209875,60.0,-0.0512372627854347,-0.0,-2.3732446563506926e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,5.537019205803517e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,5.830754616908962e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,4.306582013668958e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.8307482504460495e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.7658501494443044e-05,285.0490417480469,294.1499938964844,283.5548095703125,281.82049560546875,289.7338256835937,287.1235656738281,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.899790266994387e-05,7.379177130450998e-11,5.899782627238892e-05,-0.0001350020611425,0.0,0.0,0.0,-0.0003323184209875,60.0,-0.0512372627854347,-0.0,-2.3732446563506926e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,8.429676199739333e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,8.876865649654064e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,6.556432254001265e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.876855645212345e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.210789120406844e-05,285.04998779296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7325134277344,287.1243896484375,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981961582321674e-05,1.1234216334976566e-10,8.981950668385252e-05,-0.000205529941013,0.0,0.0,0.0,-0.0005059284740127,60.0,-0.0838006511330604,-0.0,-5.500627731080954e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,8.429676199739333e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,8.876865649654064e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,6.556432254001265e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.876855645212345e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.210789120406844e-05,285.04998779296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7325134277344,287.1243896484375,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981961582321674e-05,1.1234216334976566e-10,8.981950668385252e-05,-0.000205529941013,0.0,0.0,0.0,-0.0005059284740127,60.0,-0.0838006511330604,-0.0,-5.500627731080954e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.0900972483796068e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,1.147926195699256e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.478556082991417e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,1.1479249224066734e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,5.445250280899927e-05,285.0509338378906,294.1499938964844,283.4937438964844,281.7631530761719,289.7311706542969,287.1249389648437,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161514155683,1.4527677671960504e-10,0.0001161512700491,-0.0002657839213497,0.0,0.0,0.0,-0.0006542481132782,60.0,-0.1052354499697685,-0.0,-9.198583006408967e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.4730247130501084e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,1.551167770230677e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,1.1456889296823649e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.5511661331402138e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.35804860596545e-05,285.0523986816406,294.1499938964844,283.4725952148437,281.7432861328125,289.7288513183594,287.1254272460937,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569525338709,1.9630903846934444e-10,0.000156952344696,-0.0003591474960558,0.0,0.0,0.0,-0.0008840694790706,60.0,-0.1379489004611969,-0.0,-1.6796181112610491e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000137939263368,285.0574951171875,294.1499938964844,283.42919921875,281.7025451660156,289.7173767089844,287.1224975585937,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2548602521419525,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000137939263368,285.0574951171875,294.1499938964844,283.42919921875,281.7025451660156,289.7173767089844,287.1224975585937,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2548602521419525,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.596716826199554e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,4.840569454245269e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.57523349521216e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.8405643610749394e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0002296150487381,285.0632629394531,294.1499938964844,283.38458251953125,281.6606140136719,289.6834716796875,287.09674072265625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986796993762,6.215101211459736e-10,0.0004986791172996,-0.0011352811707183,0.0,0.0,0.0,-0.0028075703885406,60.0,-0.4621372818946838,-0.0,-1.6356329624045433e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.596716826199554e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,4.840569454245269e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.57523349521216e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.8405643610749394e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0002296150487381,285.0632629394531,294.1499938964844,283.38458251953125,281.6606140136719,289.6834716796875,287.09674072265625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986796993762,6.215101211459736e-10,0.0004986791172996,-0.0011352811707183,0.0,0.0,0.0,-0.0028075703885406,60.0,-0.4621372818946838,-0.0,-1.6356329624045433e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,3.970463149016723e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,4.181093390798196e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,3.0881459679221734e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,4.181089025223628e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001983324473258,285.0675048828125,294.1499938964844,283.3388977050781,281.6177062988281,289.6192932128906,287.0513916015625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613123161718,8.679359453367395e-10,0.0007613114430569,-0.0015205054078251,0.0,0.0,0.0,-0.0042365947738289,60.0,-0.7205405235290527,-0.0,-1.2203163812785078e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,3.970463149016723e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,4.181093390798196e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,3.0881459679221734e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,4.181089025223628e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001983324473258,285.0675048828125,294.1499938964844,283.3388977050781,281.6177062988281,289.6192932128906,287.0513916015625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613123161718,8.679359453367395e-10,0.0007613114430569,-0.0015205054078251,0.0,0.0,0.0,-0.0042365947738289,60.0,-0.7205405235290527,-0.0,-1.2203163812785078e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.506757927127182e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,6.85193735989742e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,5.060825060354546e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,6.851930083939806e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0003250253794249,285.0693054199219,294.1499938964844,283.2923889160156,281.57403564453125,289.5447692871094,286.99566650390625,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894615409895,9.168754644406363e-10,0.000789460609667,-0.0016210187459364,0.0,0.0,0.0,-0.0044110724702477,60.0,-0.8821197748184204,-0.0,-3.2773229463600735e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.506757927127182e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,6.85193735989742e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,5.060825060354546e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,6.851930083939806e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0003250253794249,285.0693054199219,294.1499938964844,283.2923889160156,281.57403564453125,289.5447692871094,286.99566650390625,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894615409895,9.168754644406363e-10,0.000789460609667,-0.0016210187459364,0.0,0.0,0.0,-0.0044110724702477,60.0,-0.8821197748184204,-0.0,-3.2773229463600735e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.009674977278336e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.487631905358283e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.007543172221631e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.487622446613386e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004500510112848,285.0719909667969,294.1499938964844,283.2688903808594,281.5519714355469,289.5209350585937,286.9622802734375,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005902895936742,8.174269594540814e-10,0.0005902887787669,-0.0015587389934808,0.0,0.0,0.0,-0.0033755630720406,60.0,-0.7542282938957214,-0.0,-6.283592313138797e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.004829189507291e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.482528548687696e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.003774226177484e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.482519089942798e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004498089547269,285.0731506347656,294.1499938964844,283.2452697753906,281.52978515625,289.4765625,286.9333190917969,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007874154835008,9.549876445191783e-10,0.0007874144939705,-0.0017232620157301,0.0,0.0,0.0,-0.00442870054394,60.0,-0.9061369299888612,-0.0,-6.276832209550777e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.024620521813632e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.503370529273524e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.01916724210605e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.503361070528626e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004507976118475,285.0800170898437,294.1499938964844,283.19775390625,281.4851379394531,289.37371826171875,286.8560791015625,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009163065697066,1.3285064159873627e-09,0.0009163052309304,-0.0025763525627553,0.0,0.0,0.0,-0.0052456925623118,60.0,-1.1902555227279663,-0.0,-6.304448874061563e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.024620521813632e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.503370529273524e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.01916724210605e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.503361070528626e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004507976118475,285.0800170898437,294.1499938964844,283.19775390625,281.4851379394531,289.37371826171875,286.8560791015625,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009163065697066,1.3285064159873627e-09,0.0009163052309304,-0.0025763525627553,0.0,0.0,0.0,-0.0052456925623118,60.0,-1.1902555227279663,-0.0,-6.304448874061563e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.05570705072023e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.536105790175498e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.043345249257982e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.5360963314306e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004523504176177,285.079833984375,294.1499938964844,283.1499938964844,281.4403076171875,289.26873779296875,286.7100830078125,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256795212626,1.821987671846159e-09,0.0010256776586174,-0.0037643329706043,0.0,0.0,0.0,-0.006018893327564,60.0,-1.2836928367614746,-0.0,-6.34795114251574e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.05570705072023e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.536105790175498e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.043345249257982e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.5360963314306e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004523504176177,285.079833984375,294.1499938964844,283.1499938964844,281.4403076171875,289.26873779296875,286.7100830078125,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256795212626,1.821987671846159e-09,0.0010256776586174,-0.0037643329706043,0.0,0.0,0.0,-0.006018893327564,60.0,-1.2836928367614746,-0.0,-6.34795114251574e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.093429980566724e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.575829608365892e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.072685548337176e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.575820149620996e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004542347742244,285.079345703125,294.1499938964844,283.1022644042969,281.3954467773437,289.163818359375,286.5001220703125,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689290309324,2.2310568947858656e-09,0.0009689267608337,-0.0048965024761855,0.0,0.0,0.0,-0.0059188385494053,60.0,-1.3393253087997437,-0.0,-6.400942709205992e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.093429980566724e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.575829608365892e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.072685548337176e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.575820149620996e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004542347742244,285.079345703125,294.1499938964844,283.1022644042969,281.3954467773437,289.163818359375,286.5001220703125,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689290309324,2.2310568947858656e-09,0.0009689267608337,-0.0048965024761855,0.0,0.0,0.0,-0.0059188385494053,60.0,-1.3393253087997437,-0.0,-6.400942709205992e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.10096860025078e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.583767678122967e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004546113486867,285.0788879394531,294.1499938964844,283.0547180175781,281.3507995605469,289.05938720703125,286.2644348144531,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321220301,2.3249313585438362e-09,0.0009697297937236,-0.0051424880512058,0.0,0.0,0.0,-0.0059653776697814,60.0,-1.376675009727478,-0.0,-6.41155466496457e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.10096860025078e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.583767678122967e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004546113486867,285.0788879394531,294.1499938964844,283.0547180175781,281.3507995605469,289.05938720703125,286.2644348144531,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321220301,2.3249313585438362e-09,0.0009697297937236,-0.0051424880512058,0.0,0.0,0.0,-0.0059653776697814,60.0,-1.376675009727478,-0.0,-6.41155466496457e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.099242743104696e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.581950871506706e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.077206100802869e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.581941412761807e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004545251431409,285.0786437988281,294.1499938964844,283.0310974121094,281.32861328125,289.0075378417969,286.1473693847656,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695487096905,2.3034081308992427e-09,0.0009695463813841,-0.0050860890187323,0.0,0.0,0.0,-0.0059547112323343,60.0,-1.3934000730514526,-0.0,-6.409120345551855e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.08918009372428e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.571354166837408e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.069379353197291e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.571344708092512e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004540225199889,285.07843017578125,294.1499938964844,283.0075988769531,281.3065490722656,288.9559020996094,286.0390930175781,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766991995,2.178015323650584e-09,0.0009684744873084,-0.0047575123608112,0.0,0.0,0.0,-0.0058925501070916,60.0,-1.408905863761902,-0.0,-6.394949991772593e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004539429210126,285.0780334472656,294.1499938964844,282.9610900878906,281.2628479003906,288.8534851074219,285.84649658203125,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111911398919e-09,0.0009683027747087,-0.0047053596936166,0.0,0.0,0.0,-0.005882675293833,60.0,-1.438440203666687,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004539429210126,285.0780334472656,294.1499938964844,282.9610900878906,281.2628479003906,288.8534851074219,285.84649658203125,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111911398919e-09,0.0009683027747087,-0.0047053596936166,0.0,0.0,0.0,-0.005882675293833,60.0,-1.438440203666687,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.108347199391574e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004565251874737,285.0776672363281,294.1499938964844,282.9154357910156,281.219970703125,288.75177001953125,285.6200561523437,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021274189882206e-09,0.0009738084627315,-0.0063929045572876,0.0,0.0,0.0,-0.0062019354663789,60.0,-1.4731099605560305,-0.0,-6.46563407258327e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
