time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.108347199391574e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004565251874737,285.0776672363281,294.1499938964844,282.9154357910156,281.219970703125,288.75177001953125,285.6200561523437,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738112566992,2.8021274189882206e-09,0.0009738084627315,-0.0063929045572876,0.0,0.0,0.0,-0.0062019354663789,60.0,-1.4731099605560305,-0.0,-6.46563407258327e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.1647074946668e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004601449181791,285.07733154296875,294.1499938964844,282.87078857421875,281.17803955078125,288.6502685546875,285.3158874511719,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5132027864456177,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.1647074946668e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004601449181791,285.07733154296875,294.1499938964844,282.87078857421875,281.17803955078125,288.6502685546875,285.3158874511719,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5132027864456177,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.267564018955454e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.75920120254159e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.759191743796693e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0004629331815522,285.0769958496094,294.1499938964844,282.8274230957031,281.13726806640625,288.5490417480469,284.95654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400311670593737e-09,0.0009874773677438,-0.0105804344639182,0.0,0.0,0.0,-0.0069942385889589,60.0,-1.5535720586776731,-0.0,-6.64840555941737e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.267564018955454e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.75920120254159e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.759191743796693e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0004629331815522,285.0769958496094,294.1499938964844,282.8274230957031,281.13726806640625,288.5490417480469,284.95654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400311670593737e-09,0.0009874773677438,-0.0105804344639182,0.0,0.0,0.0,-0.0069942385889589,60.0,-1.5535720586776731,-0.0,-6.64840555941737e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.262937965104356e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.754329221323133e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.204524445114657e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.754320490173995e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004627021262422,285.0768737792969,294.1499938964844,282.8062438964844,281.1174011230469,288.49871826171875,284.7833251953125,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.342653792122064e-09,0.0009869843488559,-0.0104293683543801,0.0,0.0,0.0,-0.0069656549021601,60.0,-1.570613145828247,-0.0,-6.6417676691799e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.254913311451674e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.74587892415002e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.198282401077449e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.745870193000884e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004623012500815,285.07672119140625,294.1499938964844,282.78546142578125,281.0978698730469,288.4486694335937,284.624755859375,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.2426462343314605e-09,0.0009861297439783,-0.0101673435419797,0.0,0.0,0.0,-0.0069160796701908,60.0,-1.5852545499801636,-0.0,-6.630261850659738e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.224481618730351e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.71383269643411e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.174612983362749e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.713823965284972e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004607811279129,285.07647705078125,294.1499938964844,282.7452087402344,281.06005859375,288.3495788574219,284.3582763671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863448672092318e-09,0.0009828874608501,-0.0091738048940896,0.0,0.0,0.0,-0.0067280959337949,60.0,-1.6096781492233276,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.224481618730351e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.71383269643411e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.174612983362749e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.713823965284972e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004607811279129,285.07647705078125,294.1499938964844,282.7452087402344,281.06005859375,288.3495788574219,284.3582763671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863448672092318e-09,0.0009828874608501,-0.0091738048940896,0.0,0.0,0.0,-0.0067280959337949,60.0,-1.6096781492233276,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.685313125373796e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004594287311192,285.07623291015625,294.1499938964844,282.706787109375,281.0239562988281,288.2518310546875,284.14862060546875,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526083869331842e-09,0.0009800019906833,-0.0082898531109094,0.0,0.0,0.0,-0.006560846697539,60.0,-1.6308938264846802,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.685313125373796e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004594287311192,285.07623291015625,294.1499938964844,282.706787109375,281.0239562988281,288.2518310546875,284.14862060546875,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526083869331842e-09,0.0009800019906833,-0.0082898531109094,0.0,0.0,0.0,-0.006560846697539,60.0,-1.6308938264846802,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004592376353684,285.0760192871094,294.1499938964844,282.6704406738281,280.9898376464844,288.1552734375,283.97271728515625,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478375365517649e-09,0.0009795932564884,-0.0081648472696542,0.0,0.0,0.0,-0.0065371915698051,60.0,-1.6529110670089722,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004592376353684,285.0760192871094,294.1499938964844,282.6704406738281,280.9898376464844,288.1552734375,283.97271728515625,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478375365517649e-09,0.0009795932564884,-0.0081648472696542,0.0,0.0,0.0,-0.0065371915698051,60.0,-1.6529110670089722,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.21139435376972e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.700050577521324e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.700041846372188e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000460127426777,285.07586669921875,294.1499938964844,282.63641357421875,280.95782470703125,288.0597229003906,283.8085327148437,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700256989702666e-09,0.0009814901277422,-0.0087462197989225,0.0,0.0,0.0,-0.0066471854224801,60.0,-1.6774975061416626,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.21139435376972e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.700050577521324e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.700041846372188e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000460127426777,285.07586669921875,294.1499938964844,282.63641357421875,280.95782470703125,288.0597229003906,283.8085327148437,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700256989702666e-09,0.0009814901277422,-0.0087462197989225,0.0,0.0,0.0,-0.0066471854224801,60.0,-1.6774975061416626,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.223948291037232e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.713270992506295e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.17419752618298e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.71326298895292e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004607545561157,285.0757751464844,294.1499938964844,282.62030029296875,280.9427185058594,288.0122985839844,283.7274780273437,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8566523308247724e-09,0.0009828275069594,-0.0091559998691082,0.0,0.0,0.0,-0.0067247175611555,60.0,-1.6903527975082395,-0.0,-6.585946010773115e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.236316691385582e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.726295684231444e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.183817797340453e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.726286953082308e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004613723722286,285.0757141113281,294.1499938964844,282.6048278808594,280.9281921386719,287.965087890625,283.64727783203125,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841490536928,4.010727305825412e-09,0.0009841450955718,-0.0095596965402364,0.0,0.0,0.0,-0.0068010995164513,60.0,-1.7030999660491943,-0.0,-6.603617919154203e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.255782788386568e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.746793512022124e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.746785508468748e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.000462344760308,285.0755615234375,294.1499938964844,282.5759582519531,280.90106201171875,287.87127685546875,283.4917297363281,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253208008009324e-09,0.0009862189181149,-0.0101950168609619,0.0,0.0,0.0,-0.0069213095121085,60.0,-1.7272900342941284,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.255782788386568e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.746793512022124e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.746785508468748e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.000462344760308,285.0755615234375,294.1499938964844,282.5759582519531,280.90106201171875,287.87127685546875,283.4917297363281,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253208008009324e-09,0.0009862189181149,-0.0101950168609619,0.0,0.0,0.0,-0.0069213095121085,60.0,-1.7272900342941284,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.754385973792525e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004627048911061,285.0754699707031,294.1499938964844,282.54998779296875,280.8766784667969,287.7785339355469,283.349365234375,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.34299129992155e-09,0.0009869870264083,-0.010430253110826,0.0,0.0,0.0,-0.0069658211432397,60.0,-1.7479803562164309,-0.0,-6.641806749030367e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.754385973792525e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004627048911061,285.0754699707031,294.1499938964844,282.54998779296875,280.8766784667969,287.7785339355469,283.349365234375,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.34299129992155e-09,0.0009869870264083,-0.010430253110826,0.0,0.0,0.0,-0.0069658211432397,60.0,-1.7479803562164309,-0.0,-6.641806749030367e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.00046238527284,285.07537841796875,294.1499938964844,282.52618408203125,280.85565185546875,287.68701171875,283.22528076171875,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226660583541e-09,0.000986305414699,-0.0102212661877274,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.764522910118103,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.00046238527284,285.07537841796875,294.1499938964844,282.52618408203125,280.85565185546875,287.68701171875,283.22528076171875,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226660583541e-09,0.000986305414699,-0.0102212661877274,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.764522910118103,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004615052603185,285.0753173828125,294.1499938964844,282.5036315917969,280.83837890625,287.5967712402344,283.120849609375,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043686274712854e-09,0.0009844283340498,-0.0096460515633225,0.0,0.0,0.0,-0.006817446090281,60.0,-1.7775959968566897,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004615052603185,285.0753173828125,294.1499938964844,282.5036315917969,280.83837890625,287.5967712402344,283.120849609375,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043686274712854e-09,0.0009844283340498,-0.0096460515633225,0.0,0.0,0.0,-0.006817446090281,60.0,-1.7775959968566897,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.22742547118105e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.716931526781992e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.716924250824376e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004609282768797,285.0752868652344,294.1499938964844,282.4927673339844,280.8310546875,287.5522155761719,283.076171875,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759182246498e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7830342054367063,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.167612056946382e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.7043470304925e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000460331706563,285.0752868652344,294.1499938964844,282.4822082519531,280.8246154785156,287.50799560546875,283.0357971191406,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940447133644e-09,0.0009819250553846,-0.0088790170848369,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7880009412765503,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004593699413817,285.07525634765625,294.1499938964844,282.4618835449219,280.8140869140625,287.4205322265625,282.9648742675781,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110141460847903e-09,0.0009798730025067,-0.0082503668963909,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7974032163619995,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004593699413817,285.07525634765625,294.1499938964844,282.4618835449219,280.8140869140625,287.4205322265625,282.9648742675781,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110141460847903e-09,0.0009798730025067,-0.0082503668963909,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7974032163619995,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.194279118673876e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.682026575319468e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.151119643822312e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.682018571766092e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.000459272559965,285.07525634765625,294.1499938964844,282.4425048828125,280.8065795898437,287.3343505859375,282.9032592773437,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866833864555247e-09,0.0009796642698347,-0.0081866160035133,0.0,0.0,0.0,-0.00654130987823,60.0,-1.8080852031707764,-0.0,-6.54360974294832e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.194279118673876e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.682026575319468e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.151119643822312e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.682018571766092e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.000459272559965,285.07525634765625,294.1499938964844,282.4425048828125,280.8065795898437,287.3343505859375,282.9032592773437,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866833864555247e-09,0.0009796642698347,-0.0081866160035133,0.0,0.0,0.0,-0.00654130987823,60.0,-1.8080852031707764,-0.0,-6.54360974294832e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.703872638056056e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004603088600561,285.07525634765625,294.1499938964844,282.424072265625,280.8018798828125,287.2492370605469,282.8442687988281,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745111776254362e-09,0.000981873483397,-0.0088637480512261,0.0,0.0,0.0,-0.0066694212146103,60.0,-1.821971416473389,-0.0,-6.57316832075594e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.703872638056056e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004603088600561,285.07525634765625,294.1499938964844,282.424072265625,280.8018798828125,287.2492370605469,282.8442687988281,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745111776254362e-09,0.000981873483397,-0.0088637480512261,0.0,0.0,0.0,-0.0066694212146103,60.0,-1.821971416473389,-0.0,-6.57316832075594e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.24639098229818e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.736902575241402e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.191651093307883e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.736895299283788e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004618756647687,285.0752868652344,294.1499938964844,282.406494140625,280.7996826171875,287.1650390625,282.7844543457031,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.1358640956445925e-09,0.0009852149523794,-0.0098875677213072,0.0,0.0,0.0,-0.0068631344474852,60.0,-1.8386874198913568,-0.0,-6.61798722489948e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.24639098229818e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.736902575241402e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.191651093307883e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.736895299283788e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004618756647687,285.0752868652344,294.1499938964844,282.406494140625,280.7996826171875,287.1650390625,282.7844543457031,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.1358640956445925e-09,0.0009852149523794,-0.0098875677213072,0.0,0.0,0.0,-0.0068631344474852,60.0,-1.8386874198913568,-0.0,-6.61798722489948e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.258546924684195e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.749703895067796e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.201106200227514e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.749696619110182e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004624829161912,285.0752868652344,294.1499938964844,282.3979797363281,280.7994689941406,287.123291015625,282.7546081542969,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287300292560303e-09,0.0009865101892501,-0.0102843400090932,0.0,0.0,0.0,-0.0069382092915475,60.0,-1.8470818996429443,-0.0,-6.635398364096545e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.756819781614468e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004628208407666,285.0753173828125,294.1499938964844,282.3896484375,280.7998046875,287.081787109375,282.7255249023437,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051165446639,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.854819774627685,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.733693877933548e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.189281313912943e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.733686601975931e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004617235099431,285.07537841796875,294.1499938964844,282.3734741210937,280.802001953125,286.9996337890625,282.6724853515625,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.86616325378418,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.733693877933548e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.189281313912943e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.733686601975931e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004617235099431,285.07537841796875,294.1499938964844,282.3734741210937,280.802001953125,286.9996337890625,282.6724853515625,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.86616325378418,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
