time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004584670241456,285.0754699707031,294.1499938964844,282.35791015625,280.8059997558594,286.91912841796875,282.6332092285156,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8667020797729488,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004584670241456,285.0754699707031,294.1499938964844,282.35791015625,280.8059997558594,286.91912841796875,282.6332092285156,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8667020797729488,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004551939200609,285.0755615234375,294.1499938964844,282.3428649902344,280.8116149902344,286.8402709960937,282.6065979003906,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.863185167312622,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004551939200609,285.0755615234375,294.1499938964844,282.3428649902344,280.8116149902344,286.8402709960937,282.6065979003906,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.863185167312622,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004537246131803,285.0756530761719,294.1499938964844,282.3282470703125,280.81854248046875,286.762939453125,282.588134765625,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8624463081359863,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004537246131803,285.0756530761719,294.1499938964844,282.3282470703125,280.81854248046875,286.762939453125,282.588134765625,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8624463081359863,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.570055408403276e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.068417471600696e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.570048860041425e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004539612564258,285.0757141113281,294.1499938964844,282.32110595703125,280.8224792480469,286.7247314453125,282.5796813964844,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161657075561152e-09,0.000968333275523,-0.0047146491706371,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.8652194738388064,-0.0,-6.393103291202351e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.098339796764776e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.580996993463486e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.580989717505872e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004544802650343,285.07574462890625,294.1499938964844,282.3139953613281,280.8266296386719,286.686767578125,282.5705871582031,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291087319861162e-09,0.0009694400359876,-0.0050538047216832,0.0,0.0,0.0,-0.0059485980309545,60.0,-1.870095014572144,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.099571616388856e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.582294296706095e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.077457121340558e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.582287748344244e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004545418196357,285.0758972167969,294.1499938964844,282.300048828125,280.8355712890625,286.611572265625,282.55157470703125,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695744956843,2.306402846485866e-09,0.0009695722255855,-0.0050939358770847,0.0,0.0,0.0,-0.0059561966918408,60.0,-1.880433440208435,-0.0,-6.409459274436814e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.099571616388856e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.582294296706095e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.077457121340558e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.582287748344244e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004545418196357,285.0758972167969,294.1499938964844,282.300048828125,280.8355712890625,286.611572265625,282.55157470703125,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695744956843,2.306402846485866e-09,0.0009695722255855,-0.0050939358770847,0.0,0.0,0.0,-0.0059561966918408,60.0,-1.880433440208435,-0.0,-6.409459274436814e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.086952195502818e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.569005487719552e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.067641854519024e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.568998211761937e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004539114597719,285.0760192871094,294.1499938964844,282.2862854003906,280.8451843261719,286.5374450683594,282.5339660644531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682310628704,2.1491470825196757e-09,0.000968228909187,-0.004681865684688,0.0,0.0,0.0,-0.0058782449923455,60.0,-1.887814164161682,-0.0,-6.391690021700924e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.086952195502818e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.569005487719552e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.067641854519024e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.568998211761937e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004539114597719,285.0760192871094,294.1499938964844,282.2862854003906,280.8451843261719,286.5374450683594,282.5339660644531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682310628704,2.1491470825196757e-09,0.000968228909187,-0.004681865684688,0.0,0.0,0.0,-0.0058782449923455,60.0,-1.887814164161682,-0.0,-6.391690021700924e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.05418346519582e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.534497803542764e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.042154902592301e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.53449125518091e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004522746021393,285.076171875,294.1499938964844,282.27264404296875,280.8551940917969,286.464599609375,282.5203552246094,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647380793467,1.740854904674904e-09,0.0009647363331168,-0.0036119779106229,0.0,0.0,0.0,-0.0056758308783173,60.0,-1.8909213542938232,-0.0,-6.345671010876687e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.05418346519582e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.534497803542764e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.042154902592301e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.53449125518091e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004522746021393,285.076171875,294.1499938964844,282.27264404296875,280.8551940917969,286.464599609375,282.5203552246094,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647380793467,1.740854904674904e-09,0.0009647363331168,-0.0036119779106229,0.0,0.0,0.0,-0.0056758308783173,60.0,-1.8909213542938232,-0.0,-6.345671010876687e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.018714627018198e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.497147402726114e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.014567381702363e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.49714085436426e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004505028482526,285.0763244628906,294.1499938964844,282.259033203125,280.8653869628906,286.3929748535156,282.51123046875,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609587723389,1.2989259667861575e-09,0.0009609574335627,-0.0024539339356124,0.0,0.0,0.0,-0.0054567479528486,60.0,-1.8926750421524048,-0.0,-6.296047416753936e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.018714627018198e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.497147402726114e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.014567381702363e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.49714085436426e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004505028482526,285.0763244628906,294.1499938964844,282.259033203125,280.8653869628906,286.3929748535156,282.51123046875,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609587723389,1.2989259667861575e-09,0.0009609574335627,-0.0024539339356124,0.0,0.0,0.0,-0.0054567479528486,60.0,-1.8926750421524048,-0.0,-6.296047416753936e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.005104220705107e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.482815221417697e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.003981590969488e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.482808673055844e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.000449823011877,285.0763854980469,294.1499938964844,282.2522277832031,280.8704833984375,286.357666015625,282.5084533691406,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595079463906,1.1293420643099241e-09,0.0009595068404451,-0.0020095487125217,0.0,0.0,0.0,-0.0053726756013929,60.0,-1.8933426141738887,-0.0,-6.277056741055277e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.002234583022073e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.479793516220524e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.001750054769218e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.479786967858672e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000449679675512,285.07684326171875,294.1499938964844,282.2453918457031,280.8755187988281,286.3250427246094,282.5062866210937,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008591520017944,9.933700528819143e-10,0.0008591510122641,-0.0017524332506582,0.0,0.0,0.0,-0.0048066661693155,60.0,-1.82270622253418,-0.0,-6.27305567491021e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.005638275993988e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.483377652941272e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.004397048149258e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.48337110457942e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004498497000895,285.07965087890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2678527832031,282.5021057128906,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007206427399069,8.96652307957879e-10,0.0007206418085843,-0.0016366705531254,0.0,0.0,0.0,-0.0040666535496711,60.0,-1.595697283744812,-0.0,-6.277797126585939e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.005638275993988e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.483377652941272e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.004397048149258e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.48337110457942e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004498497000895,285.07965087890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2678527832031,282.5021057128906,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007206427399069,8.96652307957879e-10,0.0007206418085843,-0.0016366705531254,0.0,0.0,0.0,-0.0040666535496711,60.0,-1.595697283744812,-0.0,-6.277797126585939e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.002670412883162e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.480251901550218e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.002088386798277e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.480245353188366e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004497014451771,285.0826110839844,294.1499938964844,282.2176818847656,280.89471435546875,286.21710205078125,282.4977722167969,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279432611539,8.67283411754016e-10,0.000727942388039,-0.0015521589666604,0.0,0.0,0.0,-0.0040900530293583,60.0,-1.4161771535873413,-0.0,-6.2736575046074e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.002670412883162e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.480251901550218e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.002088386798277e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.480245353188366e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004497014451771,285.0826110839844,294.1499938964844,282.2176818847656,280.89471435546875,286.21710205078125,282.4977722167969,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007279432611539,8.67283411754016e-10,0.000727942388039,-0.0015521589666604,0.0,0.0,0.0,-0.0040900530293583,60.0,-1.4161771535873413,-0.0,-6.2736575046074e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,3.2103966077556834e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,3.380704583832994e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,2.49697914114222e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,3.380702037247829e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001603657437954,285.0852966308594,294.1499938964844,282.2034606933594,280.9032897949219,286.1716003417969,282.4940185546875,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006089797825552,6.951801911903033e-10,0.0006089790840633,-0.0012186607345938,0.0,0.0,0.0,-0.0033894369844347,60.0,-1.2892787456512451,-0.0,-7.978022686927488e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,3.2103966077556834e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,3.380704583832994e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,2.49697914114222e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,3.380702037247829e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001603657437954,285.0852966308594,294.1499938964844,282.2034606933594,280.9032897949219,286.1716003417969,282.4940185546875,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006089797825552,6.951801911903033e-10,0.0006089790840633,-0.0012186607345938,0.0,0.0,0.0,-0.0033894369844347,60.0,-1.2892787456512451,-0.0,-7.978022686927488e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.985380524478387e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,3.143751746392809e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.3219665308715776e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.1437495636055246e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001491257571615,285.0982971191406,294.1499938964844,282.1888732910156,280.9109191894531,286.146728515625,282.5057067871094,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180776548106,3.978404272686476e-10,0.0003180772473569,-0.0007278519915416,0.0,0.0,0.0,-0.0017916455399245,60.0,-0.8627673387527466,-0.0,-6.898859261639245e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.985380524478387e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,3.143751746392809e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.3219665308715776e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.1437495636055246e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001491257571615,285.0982971191406,294.1499938964844,282.1888732910156,280.9109191894531,286.146728515625,282.5057067871094,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180776548106,3.978404272686476e-10,0.0003180772473569,-0.0007278519915416,0.0,0.0,0.0,-0.0017916455399245,60.0,-0.8627673387527466,-0.0,-6.898859261639245e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,2.243618291686289e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,2.3626398615306243e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,1.7450392988394015e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,2.362638224440161e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001120732413255,285.1014404296875,294.1499938964844,282.1814270019531,280.9142761230469,286.1418151855469,282.5099792480469,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002370097936363,2.9695099157400756e-10,0.0002370094880461,-0.0005436798091977,0.0,0.0,0.0,-0.0013353227404877,60.0,-0.6737384796142578,-0.0,-3.896510225587235e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,1.641401649976615e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.728476127027534e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,1.27664779938641e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,1.7284750356338918e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,8.199131116271019e-05,285.10369873046875,294.1499938964844,282.1738586425781,280.91729736328125,286.1392822265625,282.5141296386719,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748967042658,2.1875129485593447e-10,0.0001748964859871,-0.0004002044443041,0.0,0.0,0.0,-0.0009851430077105,60.0,-0.5122100114822388,-0.0,-2.085487338376879e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.208344110636972e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,1.2724454791168682e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.398248039360624e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,1.2724446605716366e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,6.035921614966355e-05,285.1052551269531,294.1499938964844,282.1658630371094,280.9200744628906,286.137939453125,282.51727294921875,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287528284592,1.6103705868797388e-10,0.0001287526683881,-0.0002946166205219,0.0,0.0,0.0,-0.000725227757357,60.0,-0.3809081315994262,-0.0,-1.1302099256482734e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.446449439565184e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.947572834789751e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,7.3472501753713e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.94756646832684e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,4.718690979643725e-05,285.10626220703125,294.1499938964844,282.1583557128906,280.9222717285156,286.13720703125,282.51934814453125,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006545498967,1.25893351299311e-10,0.0001006544262054,-0.0002303213695995,0.0,0.0,0.0,-0.0005669582169502,60.0,-0.2896197438240051,-0.0,-6.90740575848281e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.296696938079549e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,6.630729785683798e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,4.897438884654548e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,6.630725238210289e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,3.145326627418399e-05,285.1073913574219,294.1499938964844,282.1422424316406,280.9255676269531,286.1364440917969,282.5218811035156,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.709285662509501e-05,8.391619343850465e-11,6.709277658956125e-05,-0.0001535244227852,0.0,0.0,0.0,-0.0003779148100875,60.0,-0.1778853833675384,-0.0,-3.0690461283455756e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.296696938079549e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,6.630729785683798e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,4.897438884654548e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,6.630725238210289e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,3.145326627418399e-05,285.1073913574219,294.1499938964844,282.1422424316406,280.9255676269531,286.1364440917969,282.5218811035156,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.709285662509501e-05,8.391619343850465e-11,6.709277658956125e-05,-0.0001535244227852,0.0,0.0,0.0,-0.0003779148100875,60.0,-0.1778853833675384,-0.0,-3.0690461283455756e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,4.028928742627613e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,4.242658633302199e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,3.133616246486781e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,4.242655904818093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.012530603678897e-05,285.1079406738281,294.1499938964844,282.1254577636719,280.92694091796875,286.1361389160156,282.5231018066406,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29294777859468e-05,5.369388267340014e-11,4.29294268542435e-05,-9.823269647313282e-05,0.0,0.0,0.0,-0.0002418093936285,60.0,-0.1175934523344039,-0.0,-1.2564839446671527e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,4.028928742627613e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,4.242658633302199e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,3.133616246486781e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,4.242655904818093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.012530603678897e-05,285.1079406738281,294.1499938964844,282.1254577636719,280.92694091796875,286.1361389160156,282.5231018066406,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29294777859468e-05,5.369388267340014e-11,4.29294268542435e-05,-9.823269647313282e-05,0.0,0.0,0.0,-0.0002418093936285,60.0,-0.1175934523344039,-0.0,-1.2564839446671527e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9905569388356525e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.0961538211849984e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,1.548213504065643e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.0961524569429457e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.94323181657819e-06,285.1080627441406,294.1499938964844,282.10791015625,280.9262084960937,286.13604736328125,282.5235290527344,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210196791798808e-05,2.6528498148215007e-11,2.121017132594716e-05,-4.853376594837755e-05,0.0,0.0,0.0,-0.0001194708893308,60.0,-0.0693031027913093,-0.0,-3.0670934542120776e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9905569388356525e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.0961538211849984e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,1.548213504065643e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.0961524569429457e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.94323181657819e-06,285.1080627441406,294.1499938964844,282.10791015625,280.9262084960937,286.13604736328125,282.5235290527344,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1210196791798808e-05,2.6528498148215007e-11,2.121017132594716e-05,-4.853376594837755e-05,0.0,0.0,0.0,-0.0001194708893308,60.0,-0.0693031027913093,-0.0,-3.0670934542120776e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.2318463404881186e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.2971944443052053e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.581042377249105e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.2971936484973412e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,6.153319645818556e-06,285.1080322265625,294.1499938964844,282.0988464355469,280.9249572753906,286.1360168457031,282.5235595703125,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3125921213941185e-05,1.6417119400036206e-11,1.3125904843036553e-05,-3.003503843501676e-05,0.0,0.0,0.0,-7.39344977773726e-05,60.0,-0.0487518832087516,-0.0,-1.174602429210303e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.003251312198699e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.374766255452414e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,5.446982527246291e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.374761139544717e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,3.4982647321157856e-06,285.1080017089844,294.1499938964844,282.08953857421875,280.9231262207031,286.1360168457031,282.5235595703125,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.462366738764103e-06,9.333491444996067e-12,7.462357189069735e-06,-1.7075521100196056e-05,0.0,0.0,0.0,-4.203333810437471e-05,60.0,-0.0324243903160095,-0.0,-3.796446230303063e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
