time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,1.306271997236763e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,1.375568245975956e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,1.0159909891171993e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,1.3755673933246726e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,6.525090725517657e-07,285.1079406738281,294.1499938964844,282.0702514648437,280.9174499511719,286.1360168457031,282.5235595703125,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3919670891482383e-06,1.7409873456081248e-12,1.3919652701588348e-06,-3.18508659802319e-06,0.0,0.0,0.0,-7.840542821213603e-06,60.0,-0.0111880926415324,-0.0,-1.320824282195418e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,1.306271997236763e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,1.375568245975956e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,1.0159909891171993e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,1.3755673933246726e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,6.525090725517657e-07,285.1079406738281,294.1499938964844,282.0702514648437,280.9174499511719,286.1360168457031,282.5235595703125,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3919670891482383e-06,1.7409873456081248e-12,1.3919652701588348e-06,-3.18508659802319e-06,0.0,0.0,0.0,-7.840542821213603e-06,60.0,-0.0111880926415324,-0.0,-1.320824282195418e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.8863475226282844e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,1.9864161426852434e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.467161614421286e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.9864148104176142e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.422684854598629e-09,285.1078186035156,294.1499938964844,282.04998779296875,280.9089660644531,286.1360168457031,282.52349853515625,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.009232069610789e-08,2.5145289428668387e-14,2.0092295827112145e-08,-4.5980975471593424e-08,0.0,0.0,0.0,-1.1318479664623737e-07,60.0,-0.0027219126932322,-0.0,-2.754363374471936e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.8863475226282844e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,1.9864161426852434e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.467161614421286e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.9864148104176142e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.422684854598629e-09,285.1078186035156,294.1499938964844,282.04998779296875,280.9089660644531,286.1360168457031,282.52349853515625,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.009232069610789e-08,2.5145289428668387e-14,2.0092295827112145e-08,-4.5980975471593424e-08,0.0,0.0,0.0,-1.1318479664623737e-07,60.0,-0.0027219126932322,-0.0,-2.754363374471936e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,282.027587890625,280.89703369140625,286.1360168457031,282.52349853515625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.326097990454898e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-0.0006515532732009,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,282.027587890625,280.89703369140625,286.1360168457031,282.52349853515625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.326097990454898e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-0.0006515532732009,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,282.00201416015625,280.8813171386719,286.1360168457031,282.52349853515625,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.326097990454898e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001417797902831,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,282.00201416015625,280.8813171386719,286.1360168457031,282.52349853515625,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.326097990454898e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001417797902831,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.9881286621094,280.8721008300781,286.1360168457031,282.52349853515625,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3281797807841028e-13,1.387939253820281e-17,-1.328318558662181e-13,-2.4810683021958546e-12,0.0,0.0,0.0,0.0,60.0,-7.420082692988217e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.9735717773437,280.862060546875,286.1360168457031,282.52349853515625,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-4.106082997168414e-05,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.9552001953125,280.848876953125,286.1360168457031,282.52349853515625,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,2.677009655616125e-12,9.98283418567989e-18,-2.677019630276112e-12,5.21886570417629e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2520414859172888e-05,-0.0,-3.425250336703232e-37,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.94244384765625,280.8394775390625,286.1360168457031,282.52349853515625,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,2.677009655616125e-12,9.98283418567989e-18,-2.677019630276112e-12,5.21886570417629e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5467192497453652e-05,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.90887451171875,280.81378173828125,286.1360168457031,282.52349853515625,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.578345306356033e-12,1.592071381694485e-17,2.578329477004316e-12,-5.136572157199426e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.595621122571174e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.90887451171875,280.81378173828125,286.1360168457031,282.52349853515625,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.578345306356033e-12,1.592071381694485e-17,2.578329477004316e-12,-5.136572157199426e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.595621122571174e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.87310791015625,280.7852783203125,286.1360168457031,282.52349853515625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-7.89822206570534e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.87310791015625,280.7852783203125,286.1360168457031,282.52349853515625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-7.89822206570534e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.8353576660156,280.7541198730469,286.1360168457031,282.52349853515625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024153810060705e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-7.115479093044996e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.8353576660156,280.7541198730469,286.1360168457031,282.52349853515625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024153810060705e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-7.115479093044996e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-5.116906247673579e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-5.388352524587914e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-3.9798226563261833e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-5.388349271981396e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.555997514336328e-12,285.1078186035156,294.1499938964844,281.8158264160156,280.7376403808594,286.1360168457031,282.52349853515625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6896596928838168e-12,1.4683886895275958e-17,2.689644947734271e-12,-1.7736190120742899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.8232543526391964e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.7958679199219,280.7206115722656,286.1360168457031,282.52349853515625,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-6.557171218446456e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.7548522949219,280.6849365234375,286.1360168457031,282.52349853515625,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6340026080401424e-12,1.5302300356110402e-17,2.633987212369293e-12,-3.455095584636858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.076923455111682e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.7548522949219,280.6849365234375,286.1360168457031,282.52349853515625,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6340026080401424e-12,1.5302300356110402e-17,2.633987212369293e-12,-3.455095584636858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.076923455111682e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.7125549316406,280.6473388671875,286.1360168457031,282.52349853515625,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.578345306356033e-12,1.592071381694485e-17,2.578329477004316e-12,-5.136572157199426e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.640464678435819e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.7125549316406,280.6473388671875,286.1360168457031,282.52349853515625,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.578345306356033e-12,1.592071381694485e-17,2.578329477004316e-12,-5.136572157199426e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.640464678435819e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.669189453125,280.6080627441406,286.1360168457031,282.52349853515625,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-5.23820881426218e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.669189453125,280.6080627441406,286.1360168457031,282.52349853515625,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-5.23820881426218e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.6249694824219,280.5673217773437,286.1360168457031,282.52349853515625,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6340026080401424e-12,1.5302300356110402e-17,2.633987212369293e-12,-3.455095584636858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.863164576818235e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.6249694824219,280.5673217773437,286.1360168457031,282.52349853515625,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6340026080401424e-12,1.5302300356110402e-17,2.633987212369293e-12,-3.455095584636858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.863164576818235e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.6026611328125,280.5465087890625,286.1360168457031,282.52349853515625,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-4.685866770159919e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.5802001953125,280.525390625,286.1360168457031,282.52349853515625,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-4.515582531894324e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.54949951171875,280.4963073730469,286.1360168457031,282.52349853515625,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.294108293834142e-06,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.5350341796875,280.48248291015625,286.1360168457031,282.52349853515625,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.19464322476415e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.48974609375,280.4388427734375,286.1360168457031,282.52349853515625,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3281797807841028e-13,1.3879394192564038e-17,-1.328318558662181e-13,-2.4810683021958546e-12,0.0,0.0,0.0,0.0,60.0,-3.89681645174278e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.48974609375,280.4388427734375,286.1360168457031,282.52349853515625,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3281797807841028e-13,1.3879394192564038e-17,-1.328318558662181e-13,-2.4810683021958546e-12,0.0,0.0,0.0,0.0,60.0,-3.89681645174278e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.44451904296875,280.3946838378906,286.1360168457031,282.52349853515625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.620554480221472e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.44451904296875,280.3946838378906,286.1360168457031,282.52349853515625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.620554480221472e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.3996276855469,280.3502502441406,286.1360168457031,282.52349853515625,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.364490567037137e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.3996276855469,280.3502502441406,286.1360168457031,282.52349853515625,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.364490567037137e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.3773803710937,280.3280029296875,286.1360168457031,282.52349853515625,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.243460696467082e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.35528564453125,280.3057861328125,286.1360168457031,282.52349853515625,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-3.126962610622286e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
