time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.3117370605469,280.2615051269531,286.1360168457031,282.52349853515625,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.9058753625577083e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.3117370605469,280.2615051269531,286.1360168457031,282.52349853515625,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.9058753625577083e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.2691955566406,280.2176818847656,286.1360168457031,282.52349853515625,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024154637241314e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-2.700568984437268e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.2691955566406,280.2176818847656,286.1360168457031,282.52349853515625,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024154637241314e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-2.700568984437268e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.2279052734375,280.17449951171875,286.1360168457031,282.52349853515625,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.509608293621568e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.2279052734375,280.17449951171875,286.1360168457031,282.52349853515625,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.509608293621568e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.1880798339844,280.1322326660156,286.1360168457031,282.52349853515625,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.332652002223768e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.1880798339844,280.1322326660156,286.1360168457031,282.52349853515625,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.332652002223768e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.1687927246094,280.11151123046875,286.1360168457031,282.52349853515625,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-2.2496733436128125e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,281.1499328613281,280.0910949707031,286.1360168457031,282.52349853515625,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.264256809807576e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-2.169609160773689e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.12225341796875,280.06072998046875,286.1360168457031,282.52349853515625,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.264256809807576e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-2.0521317765087588e-06,-0.0,-7.707246483015503e-37,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.1137390136719,280.05133056640625,286.1360168457031,282.52349853515625,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.264256809807576e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-2.0166085050732363e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.0797119140625,280.0131530761719,286.1360168457031,282.52349853515625,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024154637241314e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-1.8741053509074843e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,-2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,-1.277998757168164e-12,285.1078186035156,294.1499938964844,281.0797119140625,280.0131530761719,286.1360168457031,282.52349853515625,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4153615265791754e-14,1.2024154637241314e-17,3.4141594174204315e-14,2.563361632332284e-12,0.0,0.0,0.0,0.0,60.0,-1.8741053509074843e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.0480651855469,279.976806640625,286.1360168457031,282.52349853515625,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.677009655616125e-12,9.982835012860502e-18,-2.677019630276112e-12,5.21886570417629e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7420769609088893e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.0480651855469,279.976806640625,286.1360168457031,282.52349853515625,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.677009655616125e-12,9.982835012860502e-18,-2.677019630276112e-12,5.21886570417629e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7420769609088893e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.01904296875,279.9425048828125,286.1360168457031,282.52349853515625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-1.619271074559947e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.01904296875,279.9425048828125,286.1360168457031,282.52349853515625,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-1.619271074559947e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0,285.1078186035156,294.1499938964844,281.0055847167969,279.9262084960937,286.1360168457031,282.52349853515625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.716077803825509e-14,1.3260980731729589e-17,-7.717403918607729e-14,-7.995915670029607e-13,0.0,0.0,0.0,0.0,60.0,-1.5613406958436826e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.5584531238367897e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.694176262293957e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.9899113281630917e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.694174635990698e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.277998757168164e-12,285.1078186035156,294.1499938964844,280.99285888671875,279.9105224609375,286.1360168457031,282.52349853515625,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.1503581386231662e-14,1.2642567270895146e-17,-2.1516224200002383e-14,8.81885059769716e-13,0.0,0.0,0.0,0.0,60.0,-1.5056192523843492e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,5.710467654296281e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,6.013401443460964e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.4414821820382144e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,6.013397557680378e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.8524931305895507e-09,285.1078186035156,294.1499938964844,280.96978759765625,279.88104248046875,286.1360168457031,282.52349853515625,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.0860343431556885e-09,7.624568768775479e-15,6.086026793639121e-09,-1.3924957187327893e-08,0.0,0.0,0.0,-3.42843122780323e-08,60.0,-1.2427603905962314e-05,-0.0,-2.52418485939257e-18,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,5.710467654296281e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,6.013401443460964e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.4414821820382144e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,6.013397557680378e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.8524931305895507e-09,285.1078186035156,294.1499938964844,280.96978759765625,279.88104248046875,286.1360168457031,282.52349853515625,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.0860343431556885e-09,7.624568768775479e-15,6.086026793639121e-09,-1.3924957187327893e-08,0.0,0.0,0.0,-3.42843122780323e-08,60.0,-1.2427603905962314e-05,-0.0,-2.52418485939257e-18,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.670513588043376e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.812181154610016e-09,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,2.077069405359566e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.8121793782531764e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.3339750637442194e-08,285.1078186035156,294.1499938964844,280.95001220703125,279.8543395996094,286.1360168457031,282.52349853515625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8455302114593906e-08,3.5570548920617687e-14,2.845526658745712e-08,-6.5110747016206e-08,0.0,0.0,0.0,-1.602747943252325e-07,60.0,-1.0858839232241737e-05,-0.0,-5.5203595553343255e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.670513588043376e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.812181154610016e-09,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,2.077069405359566e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.8121793782531764e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.3339750637442194e-08,285.1078186035156,294.1499938964844,280.95001220703125,279.8543395996094,286.1360168457031,282.52349853515625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8455302114593906e-08,3.5570548920617687e-14,2.845526658745712e-08,-6.5110747016206e-08,0.0,0.0,0.0,-1.602747943252325e-07,60.0,-1.0858839232241737e-05,-0.0,-5.5203595553343255e-17,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.2963248252617632e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,1.365093282856833e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.0082542445388756e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.36509243020555e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,6.475402187788859e-07,285.1078186035156,294.1499938964844,280.93487548828125,279.8304748535156,286.1360168457031,282.52349853515625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3811940107189002e-06,1.7275229640886793e-12,1.3811923054163344e-06,-3.160546157232602e-06,0.0,0.0,0.0,-7.779875886626542e-06,60.0,-0.0021152044646441,-0.0,-1.3007847023908253e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.2963248252617632e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,1.365093282856833e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.0082542445388756e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.36509243020555e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,6.475402187788859e-07,285.1078186035156,294.1499938964844,280.93487548828125,279.8304748535156,286.1360168457031,282.52349853515625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3811940107189002e-06,1.7275229640886793e-12,1.3811923054163344e-06,-3.160546157232602e-06,0.0,0.0,0.0,-7.779875886626542e-06,60.0,-0.0021152044646441,-0.0,-1.3007847023908253e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,6.972659889470378e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.342551953115617e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,5.423189008979534e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.342546837207919e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,3.4829836295102723e-06,285.107666015625,294.1499938964844,280.925537109375,279.8095397949219,286.1360168457031,282.5234375,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.429248853441095e-06,9.29216599498961e-12,7.429239303746726e-06,-1.700007851468399e-05,0.0,0.0,0.0,-4.1846869862638414e-05,60.0,-0.0114228622987866,-0.0,-3.763351609509247e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,6.972659889470378e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.342551953115617e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,5.423189008979534e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.342546837207919e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,3.4829836295102723e-06,285.107666015625,294.1499938964844,280.925537109375,279.8095397949219,286.1360168457031,282.5234375,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.429248853441095e-06,9.29216599498961e-12,7.429239303746726e-06,-1.700007851468399e-05,0.0,0.0,0.0,-4.1846869862638414e-05,60.0,-0.0114228622987866,-0.0,-3.763351609509247e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.2514996114987298e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,1.3178903373045614e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.733902288644458e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.3178894278098596e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,6.251491868169978e-06,285.107666015625,294.1499938964844,280.9229736328125,279.8001403808594,286.1360168457031,282.52349853515625,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3334564755496103e-05,1.6678269876280183e-11,1.333454747509677e-05,-3.0512965167872608e-05,0.0,0.0,0.0,-7.510984141845256e-05,60.0,-0.0236601270735263,-0.0,-1.2123814105424735e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.999725782297901e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,2.1058087895653443e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,1.5553447383354069e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,2.105807425323292e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.98903124127537e-06,285.10772705078125,294.1499938964844,280.9218444824219,279.79150390625,286.135986328125,282.5235900878906,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1306885173544288e-05,2.6649713685822363e-11,2.1306857888703234e-05,-4.875567174167372e-05,0.0,0.0,0.0,-0.0001200156839331,60.0,-0.0408613868057727,-0.0,-3.0954135088467893e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.753044211407541e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,3.952139195462223e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,2.919039161497494e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,3.952136466978118e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,1.874720874184277e-05,285.1078491210937,294.1499938964844,280.92303466796875,279.7787170410156,286.1358642578125,282.52398681640625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998853208031505e-05,5.00158005289908e-11,3.998848478659056e-05,-9.150398545898496e-05,0.0,0.0,0.0,-0.000225244089961,60.0,-0.0829768702387809,-0.0,-1.0902978520022087e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,4.1301782403024845e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,4.349279606685741e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,3.212365982108168e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,4.349276423454285e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,2.063106876448728e-05,285.1078491210937,294.1499938964844,280.9237060546875,279.7765197753906,286.1358337402344,282.5240783691406,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400691977934912e-05,5.504183567262011e-11,4.400686520966701e-05,-0.0001006990569294,0.0,0.0,0.0,-0.0002478785463608,60.0,-0.0923484936356544,-0.0,-1.3204298765501219e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,6.6952484303328674e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.0504238465218805e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,5.207423782849219e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.050419299048372e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,3.344411015859805e-05,285.1085510253906,294.1499938964844,280.9309997558594,279.7645568847656,286.1352844238281,282.52545166015625,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.133801409509033e-05,8.922618893736356e-11,7.133792678359896e-05,-0.0001632393395993,0.0,0.0,0.0,-0.000401826808229,60.0,-0.1622041314840316,-0.0,-3.4698538486921393e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,6.6952484303328674e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.0504238465218805e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,5.207423782849219e-06,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.050419299048372e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,3.344411015859805e-05,285.1085510253906,294.1499938964844,280.9309997558594,279.7645568847656,286.1352844238281,282.52545166015625,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.133801409509033e-05,8.922618893736356e-11,7.133792678359896e-05,-0.0001632393395993,0.0,0.0,0.0,-0.000401826808229,60.0,-0.1622041314840316,-0.0,-3.4698538486921393e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.70761539065279e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.0222594028164169e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.550379905296722e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,1.0222586752206553e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,4.849148899666034e-05,285.10992431640625,294.1499938964844,280.943603515625,279.7557373046875,286.13409423828125,282.5280456542969,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034349916153,1.2937156901315916e-10,0.000103434867924,-0.0002366852131672,0.0,0.0,0.0,-0.0005826200358569,60.0,-0.2450393736362457,-0.0,-7.29462490411947e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.70761539065279e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.0222594028164169e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.550379905296722e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,1.0222586752206553e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,4.849148899666034e-05,285.10992431640625,294.1499938964844,280.943603515625,279.7557373046875,286.13409423828125,282.5280456542969,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034349916153,1.2937156901315916e-10,0.000103434867924,-0.0002366852131672,0.0,0.0,0.0,-0.0005826200358569,60.0,-0.2450393736362457,-0.0,-7.29462490411947e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,1.5199659173958937e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,1.600598443474155e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,1.1821976841019932e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,1.6005973520805128e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.592535257572308e-05,285.1123046875,294.1499938964844,280.96142578125,279.75006103515625,286.13153076171875,282.5322570800781,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619520917301,2.0256218924430406e-10,0.0001619519025553,-0.000370587571524,0.0,0.0,0.0,-0.0009122305782511,60.0,-0.36942920088768,-0.0,-1.7883211578251235e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,1.5199659173958937e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,1.600598443474155e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,1.1821976841019932e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,1.6005973520805128e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.592535257572308e-05,285.1123046875,294.1499938964844,280.96142578125,279.75006103515625,286.13153076171875,282.5322570800781,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619520917301,2.0256218924430406e-10,0.0001619519025553,-0.000370587571524,0.0,0.0,0.0,-0.0009122305782511,60.0,-0.36942920088768,-0.0,-1.7883211578251235e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9862498447764665e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,2.091618262056727e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,1.5448635167558677e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,2.0916169887641445e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.921716991811992e-05,285.11444091796875,294.1499938964844,280.9722595214844,279.7484130859375,286.12872314453125,282.5351257324219,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116344694513,2.6470259317790124e-10,0.0002116342075169,-0.0004842735652346,0.0,0.0,0.0,-0.0011920775286853,60.0,-0.4680980443954468,-0.0,-3.0538351847297918e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
