time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197760,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,2.626523746585008e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,2.76585797109874e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,2.0428551579243504e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,2.765856152109336e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001312001404585,285.1173400878906,294.1499938964844,280.9843444824219,279.7475891113281,286.1236877441406,282.5375061035156,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798553032334,3.5003017151424837e-10,0.0002798549539875,-0.0006403803708963,0.0,0.0,0.0,-0.0015763470437377,60.0,-0.6072601675987244,-0.0,-5.339990227781754e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,4.40101393905934e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,4.634482684195973e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,3.423016460146755e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,4.634479773812927e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0002198394795414,285.1233825683594,294.1499938964844,281.01226806640625,279.7483825683594,286.1002502441406,282.5325012207031,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709620843641,5.88550985725078e-10,0.0004709614731837,-0.0010763485915958,0.0,0.0,0.0,-0.0026524916756898,60.0,-1.0275352001190186,-0.0,-1.499281587769019e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,4.40101393905934e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,4.634482684195973e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,3.423016460146755e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,4.634479773812927e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0002198394795414,285.1233825683594,294.1499938964844,281.01226806640625,279.7483825683594,286.1002502441406,282.5325012207031,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709620843641,5.88550985725078e-10,0.0004709614731837,-0.0010763485915958,0.0,0.0,0.0,-0.0026524916756898,60.0,-1.0275352001190186,-0.0,-1.499281587769019e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,6.340074469335377e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,6.676408520434052e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,4.931176954414696e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,6.676404154859483e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0003166994429193,285.1257629394531,294.1499938964844,281.0450439453125,279.7524719238281,286.0439758300781,282.513671875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008282343042083,9.555717328524338e-10,0.0008282333728857,-0.0016839787131175,0.0,0.0,0.0,-0.00462277373299,60.0,-1.7500426769256592,-0.0,-3.1114751664063085e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,6.340074469335377e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,6.676408520434052e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,4.931176954414696e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,6.676404154859483e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0003166994429193,285.1257629394531,294.1499938964844,281.0450439453125,279.7524719238281,286.0439758300781,282.513671875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008282343042083,9.555717328524338e-10,0.0008282333728857,-0.0016839787131175,0.0,0.0,0.0,-0.00462277373299,60.0,-1.7500426769256592,-0.0,-3.1114751664063085e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.006720938486978e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.484517067903651e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.005238876445219e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.48451124713756e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004499038041103,285.1275329589844,294.1499938964844,281.08258056640625,279.75994873046875,285.9666748046875,282.49072265625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009327724692411,1.12238573990453e-09,0.0009327713632956,-0.0020179958082735,0.0,0.0,0.0,-0.0052351374179124,60.0,-2.4276211261749268,-0.0,-6.279294240130184e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.006720938486978e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.484517067903651e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.005238876445219e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.48451124713756e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004499038041103,285.1275329589844,294.1499938964844,281.08258056640625,279.75994873046875,285.9666748046875,282.49072265625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009327724692411,1.12238573990453e-09,0.0009327713632956,-0.0020179958082735,0.0,0.0,0.0,-0.0052351374179124,60.0,-2.4276211261749268,-0.0,-6.279294240130184e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.008520282804966e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.486411727266386e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.006637315498665e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.486405906500296e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004499936767388,285.12860107421875,294.1499938964844,281.124755859375,279.77081298828125,285.88446044921875,282.4625244140625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841027203947,1.195988308388962e-09,0.0009841015562415,-0.0021601673215627,0.0,0.0,0.0,-0.0055264784023165,60.0,-2.587798833847046,-0.0,-6.281799613816474e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.008520282804966e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.486411727266386e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.006637315498665e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.486405906500296e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004499936767388,285.12860107421875,294.1499938964844,281.124755859375,279.77081298828125,285.88446044921875,282.4625244140625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841027203947,1.195988308388962e-09,0.0009841015562415,-0.0021601673215627,0.0,0.0,0.0,-0.0055264784023165,60.0,-2.587798833847046,-0.0,-6.281799613816474e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.009777568280696e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.487735951552168e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.007615931797773e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.487730130786076e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004500564828049,285.12841796875,294.1499938964844,281.1475524902344,279.77752685546875,285.8441467285156,282.4482727050781,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600035846233,1.187368092736562e-09,0.0009600023622624,-0.0021616036538034,0.0,0.0,0.0,-0.0054014381021261,60.0,-2.597950220108032,-0.0,-6.28355181220286e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.010864596348256e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.48888118728064e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.008461398072541e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.488875366514549e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004501108196564,285.1282043457031,294.1499938964844,281.1714782714844,279.7851257324219,285.80419921875,282.4343566894531,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601191850379,1.2009022665182554e-09,0.0009601180208846,-0.0021970693487674,0.0,0.0,0.0,-0.0054081473499536,60.0,-2.5967142581939697,-0.0,-6.2850666893155e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.02308674994856e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.501750901108608e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.01796670909971e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.501745080342516e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.000450721301604,285.1278076171875,294.1499938964844,281.2183532714844,279.8013916015625,285.7320556640625,282.40594482421875,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205337129,1.353137490944789e-09,0.0009614191949367,-0.0025959939230233,0.0,0.0,0.0,-0.0054836138151586,60.0,-2.5763230323791504,-0.0,-6.302124688772892e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.025113104144113e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.503884939476848e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.019543409114704e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.503879118710756e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004508225538302,285.1277770996094,294.1499938964844,281.2225952148437,279.8029479980469,285.7258605957031,282.4030456542969,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616363677196,1.378383074346345e-09,0.0009616350289434,-0.002662148559466,0.0,0.0,0.0,-0.0054961289279162,60.0,-2.5742287635803223,-0.0,-6.30495549103216e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.06188870430924e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.54261122387834e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.048146653687581e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.542606130708008e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004526595876086,285.1273803710937,294.1499938964844,281.2780456542969,279.8243408203125,285.6495666503906,282.35614013671875,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965554092545,1.836533258803285e-09,0.0009655522881075,-0.0038626971654593,0.0,0.0,0.0,-0.0057232519611716,60.0,-2.5472333431243896,-0.0,-6.356439996579867e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.06188870430924e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.54261122387834e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.048146653687581e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.542606130708008e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004526595876086,285.1273803710937,294.1499938964844,281.2780456542969,279.8243408203125,285.6495666503906,282.35614013671875,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965554092545,1.836533258803285e-09,0.0009655522881075,-0.0038626971654593,0.0,0.0,0.0,-0.0057232519611716,60.0,-2.5472333431243896,-0.0,-6.356439996579867e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.098878945223988e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.581563790561633e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.076916517689824e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.58155796979554e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004545073024928,285.1269836425781,294.1499938964844,281.3376770019531,279.8493347167969,285.5752258300781,282.29150390625,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694956825114,2.297352530433727e-09,0.000969493354205,-0.0050702220760285,0.0,0.0,0.0,-0.005951702594757,60.0,-2.519566059112549,-0.0,-6.408436092897318e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.098878945223988e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.581563790561633e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.076916517689824e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.58155796979554e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004545073024928,285.1269836425781,294.1499938964844,281.3376770019531,279.8493347167969,285.5752258300781,282.29150390625,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694956825114,2.297352530433727e-09,0.000969493354205,-0.0050702220760285,0.0,0.0,0.0,-0.005951702594757,60.0,-2.519566059112549,-0.0,-6.408436092897318e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.140920883510262e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.625835809856652e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.109615398803726e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.625829989090562e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004566073766909,285.1265869140625,294.1499938964844,281.4013977050781,279.87799072265625,285.5028991699219,282.2173767089844,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739736560732,2.8211106783970763e-09,0.0009739708621054,-0.0064426460303366,0.0,0.0,0.0,-0.0062113464809954,60.0,-2.4883666038513184,-0.0,-6.467790569786305e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.140920883510262e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.625835809856652e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.109615398803726e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.625829989090562e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004566073766909,285.1265869140625,294.1499938964844,281.4013977050781,279.87799072265625,285.5028991699219,282.2173767089844,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739736560732,2.8211106783970763e-09,0.0009739708621054,-0.0064426460303366,0.0,0.0,0.0,-0.0062113464809954,60.0,-2.4883666038513184,-0.0,-6.467790569786305e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.143640636466444e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.628700354369356e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.11173124727793e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.628694533603266e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004567432624753,285.1263732910156,294.1499938964844,281.43475341796875,279.89373779296875,285.4675598144531,282.1789855957031,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742659167386,2.8549878017258834e-09,0.0009742630645632,-0.0065314122475683,0.0,0.0,0.0,-0.0062281531281769,60.0,-2.471191167831421,-0.0,-6.471638869243179e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.148649405688047e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.633973968448116e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.115626794984564e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.633968875277787e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0004569934681057,285.1261901855469,294.1499938964844,281.4691162109375,279.910400390625,285.4328308105469,282.14373779296875,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.9173721216579902e-09,0.0009747958392836,-0.0066948779858648,0.0,0.0,0.0,-0.0062590767629444,60.0,-2.451073169708252,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.638983465265484e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004572310717776,285.1258239746094,294.1499938964844,281.5406494140625,279.94659423828125,285.3650817871094,282.08087158203125,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407320737838745,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.638983465265484e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004572310717776,285.1258239746094,294.1499938964844,281.5406494140625,279.94659423828125,285.3650817871094,282.08087158203125,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607627047656e-09,0.0009753030608408,-0.006850091740489,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407320737838745,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.134766150964424e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004562999820336,285.1254272460937,294.1499938964844,281.6159362792969,279.9866638183594,285.2997741699219,282.0333251953125,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356106758117676,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.134766150964424e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004562999820336,285.1254272460937,294.1499938964844,281.6159362792969,279.9866638183594,285.2997741699219,282.0333251953125,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356106758117676,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004560872621368,285.12506103515625,294.1499938964844,281.6948547363281,280.0306701660156,285.23699951171875,282.0004577636719,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.301180362701416,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004560872621368,285.12506103515625,294.1499938964844,281.6948547363281,280.0306701660156,285.23699951171875,282.0004577636719,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.301180362701416,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.126124546630308e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004576677456498,285.12469482421875,294.1499938964844,281.7773132324219,280.07867431640625,285.1766357421875,281.9758605957031,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2502269744873047,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.126124546630308e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004576677456498,285.12469482421875,294.1499938964844,281.7773132324219,280.07867431640625,285.1766357421875,281.9758605957031,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2502269744873047,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.676239278633147e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.676234185462818e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004589983727782,285.12451171875,294.1499938964844,281.81982421875,280.1042175292969,285.1473083496094,281.9659423828125,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2267587184906006,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.708200377644972e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.170448952820152e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.70819455687888e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004605144495144,285.12432861328125,294.1499938964844,281.8631591796875,280.1307983398437,285.1185302734375,281.9582214355469,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2040514945983887,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.281185339204968e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.773540659807622e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.218709652079269e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.773534839041532e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004636139201465,285.1239624023437,294.1499938964844,281.9523010253906,280.18707275390625,285.0626220703125,281.9520568847656,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.56844562179981e-09,0.0009889128850772,-0.0110209500417113,0.0,0.0,0.0,-0.0070775784552097,60.0,-2.1584835052490234,-0.0,-6.667782059821549e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.281185339204968e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.773540659807622e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.218709652079269e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.773534839041532e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004636139201465,285.1239624023437,294.1499938964844,281.9523010253906,280.18707275390625,285.0626220703125,281.9520568847656,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.56844562179981e-09,0.0009889128850772,-0.0110209500417113,0.0,0.0,0.0,-0.0070775784552097,60.0,-2.1584835052490234,-0.0,-6.667782059821549e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0004663271247409,285.1236267089844,294.1499938964844,282.04461669921875,280.24761962890625,285.0088195800781,281.9610900878906,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1099720001220703,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0004663271247409,285.1236267089844,294.1499938964844,282.04461669921875,280.24761962890625,285.0088195800781,281.9610900878906,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1099720001220703,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.878499986371024e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004685930034611,285.1232604980469,294.1499938964844,282.1400146484375,280.3125,284.95733642578125,281.9881591796875,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810264713801416e-09,0.0009995324071496,-0.014274320565164,0.0,0.0,0.0,-0.0076932050287723,60.0,-2.0565359592437744,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.878499986371024e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004685930034611,285.1232604980469,294.1499938964844,282.1400146484375,280.3125,284.95733642578125,281.9881591796875,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810264713801416e-09,0.0009995324071496,-0.014274320565164,0.0,0.0,0.0,-0.0076932050287723,60.0,-2.0565359592437744,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004692782531492,285.1229248046875,294.1499938964844,282.23834228515625,280.3818664550781,284.90838623046875,282.0326538085937,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.98115024175172e-09,0.001000995398499,-0.014721980318427,0.0,0.0,0.0,-0.0077779297716915,60.0,-1.9965994358062744,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004692782531492,285.1229248046875,294.1499938964844,282.23834228515625,280.3818664550781,284.90838623046875,282.0326538085937,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.98115024175172e-09,0.001000995398499,-0.014721980318427,0.0,0.0,0.0,-0.0077779297716915,60.0,-1.9965994358062744,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
