time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200100,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.391526691615582e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.889735520118847e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.889730426948518e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004691257199738,285.12274169921875,294.1499938964844,282.2886047363281,280.4182434082031,284.88494873046875,282.0596008300781,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9629783630371087,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.390573541168123e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.888732165563852e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.888727072393522e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.000469078135211,285.12255859375,294.1499938964844,282.33953857421875,280.4557800292969,284.8620910644531,282.08892822265625,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9283440113067627,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.88585888990201e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004689418419729,285.1222229003906,294.1499938964844,282.4434509277344,280.53436279296875,284.8184814453125,282.1548156738281,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189403469838e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,-0.0077363057062029,60.0,-1.857048869132996,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.88585888990201e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004689418419729,285.1222229003906,294.1499938964844,282.4434509277344,280.53436279296875,284.8184814453125,282.1548156738281,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189403469838e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,-0.0077363057062029,60.0,-1.857048869132996,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004688751942012,285.12188720703125,294.1499938964844,282.54998779296875,280.6177062988281,284.7774658203125,282.2287292480469,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.783871054649353,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004688751942012,285.12188720703125,294.1499938964844,282.54998779296875,280.6177062988281,284.7774658203125,282.2287292480469,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.783871054649353,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004689508059527,285.1215515136719,294.1499938964844,282.6585693359375,280.70709228515625,284.7391967773437,282.31005859375,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709433674812317,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004689508059527,285.1215515136719,294.1499938964844,282.6585693359375,280.70709228515625,284.7391967773437,282.31005859375,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709433674812317,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004691168433055,285.1212158203125,294.1499938964844,282.7686462402344,280.8034362792969,284.7033996582031,282.3976135253906,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.63421368598938,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004691168433055,285.1212158203125,294.1499938964844,282.7686462402344,280.8034362792969,284.7033996582031,282.3976135253906,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.63421368598938,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.392986248712988e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.891272202366964e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.891267109196632e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004691986541729,285.1210632324219,294.1499938964844,282.8242492675781,280.8540954589844,284.6865539550781,282.4436950683594,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143578758765e-09,0.0010008240351453,-0.0146695710718631,0.0,0.0,0.0,-0.007768009789288,60.0,-1.5962213277816772,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.395880624651908e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.894320101011544e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.894315007841216e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004693432420026,285.1208801269531,294.1499938964844,282.8802185058594,280.9063415527344,284.6703186035156,282.4910583496094,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997190299922295e-09,0.0010011320700868,-0.014763998799026,0.0,0.0,0.0,-0.0077858786098659,60.0,-1.558033108711243,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004684988816734,285.1205749511719,294.1499938964844,282.9933166503906,281.0154113769531,284.63970947265625,282.5877990722656,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4797632694244385,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004684988816734,285.1205749511719,294.1499938964844,282.9933166503906,281.0154113769531,284.63970947265625,282.5877990722656,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4797632694244385,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.826529276324436e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004661275888793,285.1202392578125,294.1499938964844,283.10791015625,281.1302490234375,284.61181640625,282.679931640625,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090135856617e-09,0.0009942749748006,-0.0126627068966627,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.3959088325500488,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.826529276324436e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004661275888793,285.1202392578125,294.1499938964844,283.10791015625,281.1302490234375,284.61181640625,282.679931640625,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195090135856617e-09,0.0009942749748006,-0.0126627068966627,0.0,0.0,0.0,-0.0073882518336176,60.0,-1.3959088325500488,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.766673611011356e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004632885102182,285.1199035644531,294.1499938964844,283.2240295410156,281.2504272460937,284.5864562988281,282.7649841308594,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3093812465667725,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.766673611011356e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004632885102182,285.1199035644531,294.1499938964844,283.2240295410156,281.2504272460937,284.5864562988281,282.7649841308594,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3093812465667725,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004600890097208,285.1195983886719,294.1499938964844,283.34161376953125,281.37554931640625,284.5638122558594,282.839599609375,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2212520837783811,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004600890097208,285.1195983886719,294.1499938964844,283.34161376953125,281.37554931640625,284.5638122558594,282.839599609375,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2212520837783811,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.180716733681038e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.667741687735544e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.667737322160974e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004585954011417,285.11944580078125,294.1499938964844,283.4009704589844,281.4398498535156,284.5534973144531,282.8725280761719,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163747303888162e-09,0.0009782100096344,-0.0077403681352734,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.1770987510681152,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.64164937613532e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.121294038370252e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.641645010560752e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004573577025439,285.1192932128906,294.1499938964844,283.460693359375,281.50518798828125,284.5437927246094,282.903076171875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1332318782806396,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.616946772439404e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004561861278489,285.11895751953125,294.1499938964844,283.5812683105469,281.6388854980469,284.5262451171875,282.96063232421875,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047488808631897,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.616946772439404e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004561861278489,285.11895751953125,294.1499938964844,283.5812683105469,281.6388854980469,284.5262451171875,282.96063232421875,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047488808631897,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.631116699893028e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.63111233431846e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004568580770865,285.11865234375,294.1499938964844,283.70330810546875,281.7762145996094,284.5111083984375,283.0234680175781,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965081512928009,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.631116699893028e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.63111233431846e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004568580770865,285.11865234375,294.1499938964844,283.70330810546875,281.7762145996094,284.5111083984375,283.0234680175781,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965081512928009,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.648378909332678e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000457677146187,285.11834716796875,294.1499938964844,283.82684326171875,281.91668701171875,284.4982604980469,283.0987243652344,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.883893609046936,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.648378909332678e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000457677146187,285.11834716796875,294.1499938964844,283.82684326171875,281.91668701171875,284.4982604980469,283.0987243652344,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.883893609046936,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004572278412524,285.1180114746094,294.1499938964844,283.95184326171875,282.0599365234375,284.4877624511719,283.1797790527344,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8002841472625732,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004572278412524,285.1180114746094,294.1499938964844,283.95184326171875,282.0599365234375,284.4877624511719,283.1797790527344,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8002841472625732,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.1558278654702e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.641532233217732e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004573521728161,285.11785888671875,294.1499938964844,284.014892578125,282.1324157714844,284.4833984375,283.2210388183594,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177085040917e-09,0.0009755551582202,-0.0069275726564228,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.757825493812561,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.129338286584245e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.613637666916476e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.613633301341906e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004560289671644,285.1177062988281,294.1499938964844,284.0783386230469,282.2054138183594,284.47967529296875,283.2607421875,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7147046327590942,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.00045430418686,285.1174011230469,294.1499938964844,284.2062683105469,282.3526916503906,284.473876953125,283.328857421875,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935215583472e-09,0.0009690558654256,-0.0049354871734976,0.0,0.0,0.0,-0.005926223937422,60.0,-0.6267159581184387,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.00045430418686,285.1174011230469,294.1499938964844,284.2062683105469,282.3526916503906,284.473876953125,283.328857421875,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935215583472e-09,0.0009690558654256,-0.0049354871734976,0.0,0.0,0.0,-0.005926223937422,60.0,-0.6267159581184387,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.532144758850336e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004521635419223,285.1170959472656,294.1499938964844,284.335693359375,282.50128173828125,284.470458984375,283.382080078125,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.7120098672052107e-09,0.0009644901729188,-0.0035363915376365,0.0,0.0,0.0,-0.0056615336798131,60.0,-0.5381282567977905,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.532144758850336e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004521635419223,285.1170959472656,294.1499938964844,284.335693359375,282.50128173828125,284.470458984375,283.382080078125,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.7120098672052107e-09,0.0009644901729188,-0.0035363915376365,0.0,0.0,0.0,-0.0056615336798131,60.0,-0.5381282567977905,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.500343003310265e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004506547993514,285.11676025390625,294.1499938964844,284.466552734375,282.6507263183594,284.46929931640625,283.4179077148437,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356915573581312e-09,0.0009612712310627,-0.0025502764619886,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4493028521537781,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.500343003310265e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004506547993514,285.11676025390625,294.1499938964844,284.466552734375,282.6507263183594,284.46929931640625,283.4179077148437,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356915573581312e-09,0.0009612712310627,-0.0025502764619886,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4493028521537781,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.01597086340189e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.012428977759555e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004503660602495,285.116455078125,294.1499938964844,284.598876953125,282.8005065917969,284.47039794921875,283.44647216796875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.263653182093094e-09,0.0009606544626876,-0.0023615048266947,0.0,0.0,0.0,-0.0054392549209296,60.0,-0.3610392808914184,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
