time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.01597086340189e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.012428977759555e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004503660602495,285.116455078125,294.1499938964844,284.598876953125,282.8005065917969,284.47039794921875,283.44647216796875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.263653182093094e-09,0.0009606544626876,-0.0023615048266947,0.0,0.0,0.0,-0.0054392549209296,60.0,-0.3610392808914184,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.016039984999225e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.49432869674638e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.0124828198459e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.49432433117181e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004503694945015,285.1163024902344,294.1499938964844,284.66558837890625,282.8753662109375,284.471923828125,283.4613647460937,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606633102521,1.264506499509821e-09,0.0009606620296835,-0.0023637409321963,0.0,0.0,0.0,-0.0054396791383624,60.0,-0.3168792724609375,-0.0,-6.29219059078423e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.015337127493694e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.493588004261257e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.011935667833313e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.493584366282448e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004503343952819,285.1161499023437,294.1499938964844,284.732666015625,282.9501342773437,284.4739685058594,283.4767761230469,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605883969925,1.255738180105936e-09,0.0009605871164239,-0.0023407638072967,0.0,0.0,0.0,-0.0054353326559066,60.0,-0.2725710570812225,-0.0,-6.29120862072341e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.009055065689608e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.48697270359844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.007049862295389e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.486969065619633e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004500205977819,285.1158447265625,294.1499938964844,284.8678894042969,283.0990905761719,284.47955322265625,283.50689697265625,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599190670996,1.1774573538403388e-09,0.0009599179029464,-0.0021356330253183,0.0,0.0,0.0,-0.0053965263068675,60.0,-0.1833004653453827,-0.0,-6.282441944449603e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.009055065689608e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.48697270359844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.007049862295389e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.486969065619633e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004500205977819,285.1158447265625,294.1499938964844,284.8678894042969,283.0990905761719,284.47955322265625,283.50689697265625,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599190670996,1.1774573538403388e-09,0.0009599179029464,-0.0021356330253183,0.0,0.0,0.0,-0.0053965263068675,60.0,-0.1833004653453827,-0.0,-6.282441944449603e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.011125075630844e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.489152580499648e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.008659304119647e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.48914821492508e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004501240036915,285.1202392578125,294.1499938964844,285.00457763671875,283.2468566894531,284.48663330078125,283.53424072265625,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005333297885954,7.75733810520762e-10,0.0005333290318958,-0.0015060869045555,0.0,0.0,0.0,-0.0030703786760568,60.0,-0.0551796220242977,-0.0,-6.285326747956789e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.011125075630844e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.489152580499648e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.008659304119647e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.48914821492508e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004501240036915,285.1202392578125,294.1499938964844,285.00457763671875,283.2468566894531,284.48663330078125,283.53424072265625,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005333297885954,7.75733810520762e-10,0.0005333290318958,-0.0015060869045555,0.0,0.0,0.0,-0.0030703786760568,60.0,-0.0551796220242977,-0.0,-6.285326747956789e-08,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,3.5169949114788324e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,3.703566471813247e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,2.7354431949788705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,3.703565016621724e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001756810524966,285.1227722167969,294.1499938964844,285.1427001953125,283.3929443359375,284.4924011230469,283.5533752441406,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578669904731,5.51965029238488e-10,0.0004578664375003,-0.0009932587854564,0.0,0.0,0.0,-0.0025663368869572,60.0,-0.0028593915048986,-0.0,-9.574438131210172e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,3.5169949114788324e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,3.703566471813247e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,2.7354431949788705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,3.703565016621724e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001756810524966,285.1227722167969,294.1499938964844,285.1427001953125,283.3929443359375,284.4924011230469,283.5533752441406,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578669904731,5.51965029238488e-10,0.0004578664375003,-0.0009932587854564,0.0,0.0,0.0,-0.0025663368869572,60.0,-0.0028593915048986,-0.0,-9.574438131210172e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.3739534299238585e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.4998882508953105e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.846409941208549e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,2.4998873414006084e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001185837973025,285.1310729980469,294.1499938964844,285.2822570800781,283.5367736816406,284.4953918457031,283.57061767578125,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529511111788,3.1637728548084004e-10,0.0002529507910367,-0.0005788105190731,0.0,0.0,0.0,-0.0014248015359044,60.0,0.0284314695745706,-0.0,-4.362285643821906e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.3739534299238585e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,2.4998882508953105e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.846409941208549e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,2.4998873414006084e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001185837973025,285.1310729980469,294.1499938964844,285.2822570800781,283.5367736816406,284.4953918457031,283.57061767578125,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529511111788,3.1637728548084004e-10,0.0002529507910367,-0.0005788105190731,0.0,0.0,0.0,-0.0014248015359044,60.0,0.0284314695745706,-0.0,-4.362285643821906e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,1.867528226284776e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,1.966598028957378e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,1.452523338230094e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,1.9665971194626763e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.328682790510356e-05,285.13360595703125,294.1499938964844,285.3525695800781,283.6076965332031,284.4960632324219,283.57696533203125,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955717452801,2.4546201182751304e-10,0.0001955714978976,-0.0004497524059843,0.0,0.0,0.0,-0.0011021220125257,60.0,0.0340941622853279,-0.0,-2.699628964819567e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,1.4833076420472937e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,1.561994940857403e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,1.1536848433024716e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,1.561994395160582e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.409422687487677e-05,285.1351318359375,294.1499938964844,285.4232482910156,283.6778259277344,284.4965209960937,283.58172607421875,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580489915795,1.9767927572633679e-10,0.0001580487878527,-0.0003616534522734,0.0,0.0,0.0,-0.0008902447880245,60.0,0.0366913005709648,-0.0,-1.703068797098694e-09,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.05420494946884e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,1.1101289601356257e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.199379408324603e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,1.110128596337745e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.265967774903402e-05,285.1375427246094,294.1499938964844,285.565673828125,283.8155517578125,284.4970703125,283.5881042480469,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123269976233,1.4049271468419278e-10,0.0001123268593801,-0.0002570309443399,0.0,0.0,0.0,-0.0006327058072201,60.0,0.0382088236510753,-0.0,-8.602403234192476e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.05420494946884e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,1.1101289601356257e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.199379408324603e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,1.110128596337745e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.265967774903402e-05,285.1375427246094,294.1499938964844,285.565673828125,283.8155517578125,284.4970703125,283.5881042480469,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123269976233,1.4049271468419278e-10,0.0001123268593801,-0.0002570309443399,0.0,0.0,0.0,-0.0006327058072201,60.0,0.0382088236510753,-0.0,-8.602403234192476e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.393421583401505e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.785632078594062e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,5.750444415753009e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.785629350109957e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.693164399010129e-05,285.1390380859375,294.1499938964844,285.7095031738281,283.9493408203125,284.49737548828125,283.592041015625,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.877816824475303e-05,9.853150934047148e-11,7.877807365730405e-05,-0.0001802630868041,0.0,0.0,0.0,-0.0004437348106876,60.0,0.0372026599943637,-0.0,-4.2311718018162015e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.393421583401505e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.785632078594062e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,5.750444415753009e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.785629350109957e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.693164399010129e-05,285.1390380859375,294.1499938964844,285.7095031738281,283.9493408203125,284.49737548828125,283.592041015625,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.877816824475303e-05,9.853150934047148e-11,7.877807365730405e-05,-0.0001802630868041,0.0,0.0,0.0,-0.0004437348106876,60.0,0.0372026599943637,-0.0,-4.2311718018162015e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,4.334098775871098e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,4.56401676274254e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,3.370969125171541e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,4.564014943753136e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,2.1649704649462365e-05,285.1396789550781,294.1499938964844,285.8547668457031,284.0786437988281,284.4975280761719,283.59381103515625,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6180863137124106e-05,5.776049083472401e-11,4.618080492946319e-05,-0.0001056725377566,0.0,0.0,0.0,-0.0002601234882604,60.0,0.029484974220395,-0.0,-1.4540098292048498e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,4.334098775871098e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,4.56401676274254e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,3.370969125171541e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,4.564014943753136e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,2.1649704649462365e-05,285.1396789550781,294.1499938964844,285.8547668457031,284.0786437988281,284.4975280761719,283.59381103515625,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.6180863137124106e-05,5.776049083472401e-11,4.618080492946319e-05,-0.0001056725377566,0.0,0.0,0.0,-0.0002601234882604,60.0,0.029484974220395,-0.0,-1.4540098292048498e-10,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,2.010893695114646e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,2.117568783432944e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.5640299579899877e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.117567873938242e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.0044822374766229e-05,285.1398620605469,294.1499938964844,286.00146484375,284.2028503417969,284.49755859375,283.5943603515625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426729290396903e-05,2.679933358562536e-11,2.1426702005555853e-05,-4.902921500615776e-05,0.0,0.0,0.0,-0.0001206905435537,60.0,0.0192401465028524,-0.0,-3.1300257524735635e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,2.010893695114646e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,2.117568783432944e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.5640299579899877e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.117567873938242e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.0044822374766229e-05,285.1398620605469,294.1499938964844,286.00146484375,284.2028503417969,284.49755859375,283.5943603515625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426729290396903e-05,2.679933358562536e-11,2.1426702005555853e-05,-4.902921500615776e-05,0.0,0.0,0.0,-0.0001206905435537,60.0,0.0192401465028524,-0.0,-3.1300257524735635e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.2500437378548668e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,1.3163568155505343e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.722572258397122e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,1.316356247116346e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,6.244222731766058e-06,285.139892578125,294.1499938964844,286.0753479003906,284.2628479003906,284.49755859375,283.59442138671875,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319721801963167e-05,1.665952618912225e-11,1.3319705431058536e-05,-3.0478480766760185e-05,0.0,0.0,0.0,-7.502610969822854e-05,60.0,0.0144147332757711,-0.0,-1.209539760016476e-11,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.022981094451097e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,7.395540251309285e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,5.462323997562635e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.395537409138342e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,3.508121835693601e-06,285.1398620605469,294.1499938964844,286.1495666503906,284.32135009765625,284.49755859375,283.59442138671875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.483306035283022e-06,9.359703116718077e-12,7.483296940336004e-06,-1.712344237603247e-05,0.0,0.0,0.0,-4.215128137730062e-05,60.0,0.0098651479929685,-0.0,-3.817795905802779e-12,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,1.3186928526920388e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,1.388647632438733e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,1.0256509597184049e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,1.3886470640045445e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,6.587138727809361e-07,285.13983154296875,294.1499938964844,286.299072265625,284.4334716796875,284.49755859375,283.59442138671875,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051307744011865e-06,1.757452148219707e-12,1.4051290690986209e-06,-3.2152429412235506e-06,0.0,0.0,0.0,-7.914684829302132e-06,60.0,0.0033216334413737,-0.0,-1.346036997140754e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,1.3186928526920388e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,1.388647632438733e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,1.0256509597184049e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,1.3886470640045445e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,6.587138727809361e-07,285.13983154296875,294.1499938964844,286.299072265625,284.4334716796875,284.49755859375,283.59442138671875,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051307744011865e-06,1.757452148219707e-12,1.4051290690986209e-06,-3.2152429412235506e-06,0.0,0.0,0.0,-7.914684829302132e-06,60.0,0.0033216334413737,-0.0,-1.346036997140754e-13,0.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.050000000745058,-3.6972551686886845e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.050000000745058,-3.893389166620409e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.050000000745058,-2.8756457215450837e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.050000000745058,-3.8933878343527795e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.050000000745058,-1.846854047471425e-08,285.13983154296875,291.1499938964844,286.45001220703125,284.5386047363281,284.49755859375,283.59442138671875,285.0627746582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9395267492636776e-08,-4.92734955755917e-14,-3.939521775464527e-08,9.014636503934528e-08,0.0,0.0,0.0,2.219167072325945e-07,60.0,0.0007503452361561,-0.0,-1.0581045579850072e-16,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.050000000745058,-3.6972551686886845e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.050000000745058,-3.893389166620409e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.050000000745058,-2.8756457215450837e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.050000000745058,-3.8933878343527795e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.050000000745058,-1.846854047471425e-08,285.13983154296875,291.1499938964844,286.45001220703125,284.5386047363281,284.49755859375,283.59442138671875,285.0627746582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9395267492636776e-08,-4.92734955755917e-14,-3.939521775464527e-08,9.014636503934528e-08,0.0,0.0,0.0,2.219167072325945e-07,60.0,0.0007503452361561,-0.0,-1.0581045579850072e-16,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.6341254711151123,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6341254711151123,0.050000000745058,0.0317652001976966,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6341254711151123,0.050000000745058,0.0430075004696846,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6341254711151123,0.050000000745058,0.2040090262889862,285.0950927734375,291.1499938964844,286.5262756347656,284.5895690917969,293.5307006835937,295.1004638671875,285.2076416015625,1.0,0.1097138077020645,0.0526822209358215,0.0526822209358215,1.0,1.0,-0.4354107677936554,4.866364542976953e-05,0.4353621006011963,-0.1327349543571472,0.0,0.0,0.0,10.1770601272583,60.0,1179.145263671875,-0.0,12.278923034667969,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313339471817017,0.050000000745058,0.0452359803020954,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313339471817017,0.050000000745058,0.0476356670260429,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313339471817017,0.050000000745058,0.0351835414767265,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.6313339471817017,0.050000000745058,0.0476356670260429,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.6313339471817017,0.050000000745058,0.2259631007909774,285.7757568359375,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.4122009277344,1.0,0.1210935786366462,0.105364441871643,0.105364441871643,1.0,1.0,-0.4819944500923157,0.0025043976493179,0.4794900417327881,-0.1413968205451965,0.0,0.0,0.0,12.50139331817627,60.0,2401.124755859375,-0.0,16.681230545043945,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8842468261719,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.12457275390625,288.27105712890625,1.0,0.1406007409095764,0.2107288837432861,0.2107288837432861,1.0,1.0,-0.4867385029792785,0.0260745584964752,0.4606639146804809,-0.1190782114863395,0.0,0.0,0.0,20.021163940429688,60.0,2348.1875,-0.0,23.190391540527344,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8842468261719,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.12457275390625,288.27105712890625,1.0,0.1406007409095764,0.2107288837432861,0.2107288837432861,1.0,1.0,-0.4867385029792785,0.0260745584964752,0.4606639146804809,-0.1190782114863395,0.0,0.0,0.0,20.021163940429688,60.0,2348.1875,-0.0,23.190391540527344,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.549203097820282,0.050000000745058,0.2288713753223419,288.6068725585937,291.1499938964844,286.8399353027344,284.7982177734375,294.7602844238281,298.1318359375,288.9427795410156,1.0,0.1490057408809662,0.2634111046791076,0.2634111046791076,1.0,1.0,-0.4882020056247711,0.0398224368691444,0.4483795464038849,-0.1057520806789398,0.0,0.0,0.0,23.692323684692383,60.0,2139.5693359375,-0.0,26.3436336517334,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5323922038078308,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5323922038078308,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5323922038078308,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2525939941406,291.1499938964844,286.9203186035156,284.8514404296875,294.794189453125,298.149658203125,289.5610656738281,1.0,0.1565672308206558,0.4107289016246795,0.4107289016246795,0.997812807559967,1.0,-0.4896045625209808,0.0993398502469062,0.3902647197246551,-0.046845968812704,0.0,0.0,0.0,27.218976974487305,60.0,1937.784423828125,-0.0,29.37508201599121,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.230725422501564,290.3732604980469,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.20379638671875,290.58868408203125,1.0,0.1693880707025528,0.705364465713501,0.705364465713501,0.9934384226799012,1.0,-0.4921571612358093,0.2014982849359512,0.2906588912010193,0.0542524717748165,0.0,0.0,0.0,33.638404846191406,60.0,1356.297119140625,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244934082031,0.5095488429069519,0.050000000745058,0.230725422501564,290.3732604980469,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.20379638671875,290.58868408203125,1.0,0.1693880707025528,0.705364465713501,0.705364465713501,0.9934384226799012,1.0,-0.4921571612358093,0.2014982849359512,0.2906588912010193,0.0542524717748165,0.0,0.0,0.0,33.638404846191406,60.0,1356.297119140625,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010713934898376,0.050000000745058,0.0463056713342666,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010713934898376,0.050000000745058,0.0487621016800403,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010713934898376,0.050000000745058,0.0360155217349529,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010713934898376,0.050000000745058,0.0487621016800403,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.5010713934898376,0.050000000745058,0.2313064187765121,290.7823486328125,291.1499938964844,287.1737670898437,285.0182800292969,293.4897766113281,298.2367553710937,290.9363098144531,1.0,0.1752604395151138,0.866997480392456,0.866997480392456,0.9910386800765992,1.0,-0.493396520614624,0.2129031419754028,0.2804933786392212,0.0653093606233596,0.0,0.0,0.0,36.75007247924805,60.0,1040.73388671875,-0.0,37.67032241821289,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.2317439317703247,291.05255126953125,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.1954650878906,1.0,0.1795469522476196,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.6455688476562,-0.0,39.73611068725586,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
