time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204660,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5997009277344,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.72509765625,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.1873779296875,-0.0,43.73797607421875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743713378906,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5997009277344,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.72509765625,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.1873779296875,-0.0,43.73797607421875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834420382976532,0.050000000745058,0.046604998409748,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834420382976532,0.050000000745058,0.0490773059427738,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834420382976532,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834420382976532,0.050000000745058,0.0490773059427738,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834420382976532,0.050000000745058,0.232801616191864,292.04058837890625,290.6499938964844,287.5774230957031,285.28094482421875,293.59228515625,298.27490234375,292.14361572265625,1.0,0.1890121102333068,1.0,1.0,0.9891298413276672,1.0,-0.496586412191391,0.2170045673847198,0.2795818448066711,0.0686291605234146,0.0,0.0,0.0,44.75477600097656,48.0,550.9986572265625,-0.0,44.76280975341797,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834909439086914,0.050000000745058,0.232797086238861,292.0633850097656,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.2759704589844,292.1651916503906,1.0,0.1889526546001434,1.0,1.0,0.9891316890716552,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055267333984,36.0,544.43115234375,-0.0,44.741207122802734,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2607116699219,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.3522033691406,1.0,0.1877617388963699,1.0,1.0,0.9891485571861268,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.3895263671875,-0.0,44.20748519897461,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4380187988281,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.5204162597656,1.0,0.185482308268547,1.0,1.0,0.9872899055480956,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781021118164,25.0,439.4658203125,-0.0,43.11827850341797,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920203685760498,0.050000000745058,0.0464507490396499,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920203685760498,0.050000000745058,0.0489148758351802,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920203685760498,0.050000000745058,0.0361283607780933,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920203685760498,0.050000000745058,0.0489148758351802,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920203685760498,0.050000000745058,0.2320311069488525,292.6432189941406,289.6499938964844,287.8714294433594,285.46954345703125,293.7395935058594,298.3113708496094,292.7154846191406,1.0,0.1812924146652221,1.0,1.0,0.9848650693893432,1.0,-0.4949430525302887,0.2163659632205963,0.2785770893096924,0.0683928206562995,0.0,0.0,0.0,40.63007354736328,25.0,384.9477844238281,-0.0,41.0966796875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953351020812988,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7420654296875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.31939697265625,292.80963134765625,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262390136719,25.0,359.7236022949219,-0.0,39.78036880493164,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.499539703130722,0.1802935600280761,0.0463286861777305,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.499539703130722,0.050000000745058,0.0487863384187221,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.499539703130722,0.050000000745058,0.036033421754837,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.499539703130722,0.050000000745058,0.0487863384187221,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.499539703130722,0.050000000745058,0.2314213812351226,292.8851318359375,289.1499938964844,288.02752685546875,285.5686340332031,293.8180847167969,298.332275390625,292.9462280273437,1.0,0.1754190772771835,1.0,1.0,0.9815331697463988,1.0,-0.4936422705650329,0.215863436460495,0.2777788341045379,0.06820560246706,0.0,0.0,0.0,37.36601257324219,25.0,324.7806396484375,-0.0,38.2121696472168,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0241394042969,0.7897913455963135,0.1845518499612808,0.1497143507003784,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198853015899658,0.050000000745058,0.0485133305191993,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198853015899658,0.050000000745058,0.0358317829668521,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198853015899658,0.050000000745058,0.0485133305191993,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198853015899658,0.050000000745058,0.2301263511180877,293.0116882324219,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.0782165527344,1.0,0.1748662590980529,1.0,1.0,0.9798550605773926,1.0,-0.6152377724647522,0.2673688232898712,0.347868949174881,0.0925755426287651,0.0,0.0,0.0,31.41814422607422,25.0,336.202880859375,-0.0,46.10964584350586,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658158779144287,0.1912829130887985,0.170608565211296,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357205390930176,0.1712332218885421,0.1189114078879356,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.2287724167108535,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.36383056640625,1.0,0.1752852648496627,1.0,1.0,0.8824887275695801,1.0,-0.7377123832702637,0.3219131231307983,0.4157992601394653,0.124348297715187,0.0,0.0,0.0,25.31894302368164,25.0,304.8932800292969,-0.0,54.56982421875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658158779144287,0.1912829130887985,0.170608565211296,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.0482279062271118,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357205390930176,0.1712332218885421,0.1189114078879356,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.0482279062271118,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519198775291443,0.050000000745058,0.2287724167108535,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.36383056640625,1.0,0.1752852648496627,1.0,1.0,0.8824887275695801,1.0,-0.7377123832702637,0.3219131231307983,0.4157992601394653,0.124348297715187,0.0,0.0,0.0,25.31894302368164,25.0,304.8932800292969,-0.0,54.56982421875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882876038551331,0.2022946178913116,0.179663136601448,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557255744934082,0.050000000745058,0.0481904558837413,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530886769294739,0.1785334050655365,0.1238529831171035,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557255744934082,0.050000000745058,0.0481904558837413,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557255744934082,0.1504249721765518,0.2285947650671005,293.4917907714844,288.1499938964844,288.4488525390625,285.8321533203125,293.8364562988281,298.1552429199219,293.51300048828125,1.0,0.1755097806453704,1.0,1.0,0.7904244065284729,1.0,-0.7542240023612976,0.3357560634613037,0.4184679388999939,0.1350908428430557,0.0,0.0,0.0,24.532609939575195,25.0,204.87315368652344,-0.0,55.836727142333984,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.502685546875,0.908775508403778,0.2030140459537506,0.1801779866218567,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5714134573936462,0.050000000745058,0.0481004230678081,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020446777344,0.8716090321540833,0.1790453493595123,0.124107040464878,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5714134573936462,0.050000000745058,0.0481004230678081,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.6001683473587036,0.1510095745325088,0.2587437331676483,293.4986877441406,287.6499938964844,288.4584655761719,285.8381042480469,293.82794189453125,298.1508483886719,293.5184020996094,1.0,0.1760204434394836,1.0,1.0,0.7851223349571228,1.0,-0.790813148021698,0.3533963859081268,0.4374167621135711,0.1422437280416488,0.0,0.0,0.0,22.568716049194336,43.0,199.7821350097656,-0.0,58.46206665039063,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56622314453125,0.8880577087402344,0.2136845737695694,0.0977358072996139,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892679929733276,0.050000000745058,0.0476533956825733,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880577087402344,0.1860452741384506,0.0760167390108108,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892679929733276,0.050000000745058,0.0476533956825733,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679931640625,0.9341700673103333,0.1541698575019836,0.5605973601341248,293.5693664550781,287.6499938964844,288.5468444824219,285.8925476074219,293.768310546875,298.0926818847656,293.5828857421875,1.0,0.1840055137872696,1.0,1.0,0.7364391684532166,1.0,-0.995640218257904,0.451867938041687,0.543772280216217,0.2061094045639038,0.0,0.0,0.0,13.576645851135254,43.0,154.96237182617188,-0.0,79.01512908935547,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013359546661376,0.2236369103193283,0.1072034165263176,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.6774162650108337,0.050000000745058,0.0476764701306819,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013359546661376,0.1928434371948242,0.0833804383873939,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.6774162650108337,0.050000000745058,0.0476764701306819,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9276959896087646,0.1568797528743744,0.5784553289413452,293.6056213378906,287.1499938964844,288.6352844238281,285.9467468261719,293.5552673339844,298.19158935546875,293.60528564453125,1.0,0.1918606907129287,1.0,1.0,0.6252215504646301,1.0,-1.0373139381408691,0.5086344480514526,0.5286794900894165,0.254671037197113,0.0,0.0,0.0,14.681324005126951,63.0,65.77497863769531,-0.0,89.27384948730469,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47296142578125,0.9058454036712646,0.2347095310688018,0.1105765253305435,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4697265625,0.9519174098968506,0.1448370963335037,0.1326714009046554,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47296142578125,0.9058454036712646,0.2006602436304092,0.0860039666295051,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5055847167969,0.6734821200370789,0.1392503529787063,0.0476844422519207,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4728088378906,0.9081761837005616,0.160843625664711,0.5563035011291504,293.4651794433594,287.1499938964844,288.7507629394531,286.0170593261719,292.6128234863281,298.2637939453125,293.4063415527344,1.0,0.2056189030408859,1.0,1.0,0.4801305532455444,1.0,-1.1199116706848145,0.6773586273193359,0.4425530135631561,0.407166838645935,0.0,0.0,0.0,15.983384132385254,63.0,-341.2230834960937,-0.0,110.25379943847656,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318115234375,0.902405083179474,0.2400508522987365,0.1080021783709526,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2221374511719,0.9670692682266236,0.1452381759881973,0.1370547711849212,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318115234375,0.902405083179474,0.2044733613729477,0.0840016975998878,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.240478515625,0.897476851940155,0.1407695561647415,0.1119335293769836,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2318420410156,0.902405083179474,0.162968173623085,0.5394932627677917,293.2135925292969,286.6499938964844,288.81231689453125,286.0543212890625,291.82452392578125,298.25860595703125,293.1126403808594,1.0,0.2144959270954132,1.0,1.0,0.4027862846851349,1.0,-1.1760203838348389,0.8150989413261414,0.3609214425086975,0.533635675907135,0.0,0.0,0.0,16.60987091064453,83.0,-713.662109375,-0.0,125.76286315917967,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9177329540252686,0.2519889175891876,0.1193564683198928,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8586120605469,0.9521661400794984,0.145905390381813,0.1383806616067886,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9177329540252686,0.2127618938684463,0.0928328037261962,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.9384645223617554,0.1399785578250885,0.1331388801336288,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9469810128211976,0.16675566136837,0.6467821002006531,291.8345031738281,286.1499938964844,288.9892272949219,286.1605834960937,289.8318176269531,298.1579284667969,291.6958312988281,1.0,0.245182603597641,1.0,1.0,0.180351048707962,1.0,-1.356898069381714,1.2394657135009766,0.1174323186278343,0.9212175011634828,0.0,0.0,0.0,20.169675827026367,103.0,-1664.1890869140625,-0.0,188.8614044189453,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9177329540252686,0.2519889175891876,0.1193564683198928,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8586120605469,0.9521661400794984,0.145905390381813,0.1383806616067886,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9177329540252686,0.2127618938684463,0.0928328037261962,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.9384645223617554,0.1399785578250885,0.1331388801336288,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9469810128211976,0.16675566136837,0.6467821002006531,291.8345031738281,286.1499938964844,288.9892272949219,286.1605834960937,289.8318176269531,298.1579284667969,291.6958312988281,1.0,0.245182603597641,1.0,1.0,0.180351048707962,1.0,-1.356898069381714,1.2394657135009766,0.1174323186278343,0.9212175011634828,0.0,0.0,0.0,20.169675827026367,103.0,-1664.1890869140625,-0.0,188.8614044189453,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.9642937779426576,0.2576008439064026,0.1621178090572357,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6871643066406,0.8914435505867004,0.1448187083005905,0.1378893256187439,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.9642937779426576,0.2155890613794326,0.1260916292667389,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.8769850134849548,0.1377616375684738,0.1314412653446197,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.9353631138801576,0.1647669076919555,0.7452318072319031,290.6667785644531,286.1462097167969,289.16583251953125,286.2652893066406,289.3462219238281,298.07696533203125,290.5925598144531,1.0,0.2826871871948242,1.0,1.0,0.1082106307148933,1.0,-1.5636310577392578,1.5345280170440674,0.0291030649095773,1.1735583543777466,0.0,0.0,0.0,26.86506462097168,123.0,-1470.146484375,-0.0,289.4495849609375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.9642937779426576,0.2576008439064026,0.1621178090572357,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6871643066406,0.8914435505867004,0.1448187083005905,0.1378893256187439,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.9642937779426576,0.2155890613794326,0.1260916292667389,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.8769850134849548,0.1377616375684738,0.1314412653446197,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.9353631138801576,0.1647669076919555,0.7452318072319031,290.6667785644531,286.1462097167969,289.16583251953125,286.2652893066406,289.3462219238281,298.07696533203125,290.5925598144531,1.0,0.2826871871948242,1.0,1.0,0.1082106307148933,1.0,-1.5636310577392578,1.5345280170440674,0.0291030649095773,1.1735583543777466,0.0,0.0,0.0,26.86506462097168,123.0,-1470.146484375,-0.0,289.4495849609375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.9496743679046632,0.251939445734024,0.2294651418924331,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.7823041677474976,0.1431512236595153,0.1370082199573516,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040344238281,0.8888399600982666,0.2110195904970169,0.1492154151201248,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.7685444355010986,0.1355951130390167,0.1300155818462371,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11041259765625,0.8160709738731384,0.1621415168046951,0.7364392876625061,290.1012878417969,286.1150207519531,289.2956848144531,286.34136962890625,289.2960205078125,297.9433898925781,290.0656433105469,1.0,0.3110999763011932,1.0,1.0,0.055003248155117,1.0,-1.658896803855896,1.6579407453536987,0.0009560177568346,1.2784667015075684,0.0,0.0,0.0,40.71393203735352,123.0,-1104.2476806640625,-0.0,375.3213806152344,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931335449219,0.8877902030944824,0.2497435808181762,0.2274674922227859,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023498535156,0.738527238368988,0.1424483209848404,0.136738434433937,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99542236328125,0.8378012180328369,0.2098032534122467,0.1484031230211258,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035705566406,0.7263939380645752,0.1347579658031463,0.1295980662107467,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.7685452103614807,0.1611614823341369,0.733771800994873,289.99346923828125,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8937072753906,289.9682922363281,1.0,0.3198173642158508,1.0,1.0,0.0360702089965343,1.0,-1.6514945030212402,1.6513290405273438,0.000165390651091,1.2734442949295044,0.0,0.0,0.0,49.66846084594727,111.0,-929.0563354492188,-0.0,396.5105285644531,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.835430920124054,0.2478210479021072,0.2249694913625717,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8668212890625,0.6965717077255249,0.1412471532821655,0.1360393017530441,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8628845214844,0.7899351119995117,0.208369106054306,0.147363543510437,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.6828811764717102,0.1333296597003936,0.1286641955375671,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653869628906,0.7254030108451843,0.1595113277435302,0.7282043099403381,289.8617553710937,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8283386230469,289.84698486328125,1.0,0.3307836949825287,1.0,1.0,0.0,1.0,-1.6385985612869265,1.6385955810546875,2.9259365419420647e-06,1.2633787393569946,0.0,0.0,0.0,62.293975830078125,111.0,-640.9302368164062,-0.0,424.6606140136719,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78570556640625,0.8105282783508301,0.2478535324335098,0.2244936376810073,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78863525390625,0.6725155115127563,0.1403224170207977,0.1353892385959625,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864074707031,0.7643924951553345,0.2078321129083633,0.1469450145959854,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890625,0.6591805815696716,0.1321882158517837,0.1278047412633896,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.787841796875,0.701522171497345,0.1582217663526535,0.7232979536056519,289.7857971191406,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7876892089844,289.7777099609375,1.0,0.3386020064353943,1.0,1.0,0.0,1.0,-1.629817008972168,1.629814863204956,2.1687790194846457e-06,1.2563828229904177,0.0,0.0,0.0,71.20860290527344,99.0,-421.22760009765625,-0.0,444.4458618164063,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.790229082107544,0.2510514557361603,0.2268679738044738,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.6518191695213318,0.1393657326698303,0.1345871388912201,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.7442920804023743,0.2085583209991455,0.1473393589258194,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.638929009437561,0.1307936906814575,0.1265904009342193,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6784685850143433,0.1567319184541702,0.7168166041374207,289.7417297363281,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.74267578125,1.0,0.3470500111579895,1.0,1.0,0.0,1.0,-1.6229313611984253,1.6229292154312134,2.1513035335374298e-06,1.250853180885315,0.0,0.0,0.0,80.88291931152344,87.0,-131.28782653808594,-0.0,467.2194519042969,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.790229082107544,0.2510514557361603,0.2268679738044738,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.6518191695213318,0.1393657326698303,0.1345871388912201,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.7442920804023743,0.2085583209991455,0.1473393589258194,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.638929009437561,0.1307936906814575,0.1265904009342193,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6784685850143433,0.1567319184541702,0.7168166041374207,289.7417297363281,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.74267578125,1.0,0.3470500111579895,1.0,1.0,0.0,1.0,-1.6229313611984253,1.6229292154312134,2.1513035335374298e-06,1.250853180885315,0.0,0.0,0.0,80.88291931152344,87.0,-131.28782653808594,-0.0,467.2194519042969,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.791946530342102,0.2564500868320465,0.2313605993986129,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6488222479820251,0.1394630223512649,0.1345068216323852,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7433950901031494,0.21083465218544,0.1487389057874679,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354427337646484,0.1304432898759842,0.1260888427495956,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6745908260345459,0.1564958542585373,0.714734673500061,289.79071044921875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79693603515625,1.0,0.3489114046096802,1.0,1.0,0.0,1.0,-1.6268022060394287,1.6268000602722168,2.1609866962535307e-06,1.253851056098938,0.0,0.0,0.0,82.65168762207031,75.0,32.51849365234375,-0.0,474.4018859863281,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.791946530342102,0.2564500868320465,0.2313605993986129,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6488222479820251,0.1394630223512649,0.1345068216323852,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7433950901031494,0.21083465218544,0.1487389057874679,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354427337646484,0.1304432898759842,0.1260888427495956,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6745908260345459,0.1564958542585373,0.714734673500061,289.79071044921875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.79693603515625,1.0,0.3489114046096802,1.0,1.0,0.0,1.0,-1.6268022060394287,1.6268000602722168,2.1609866962535307e-06,1.253851056098938,0.0,0.0,0.0,82.65168762207031,75.0,32.51849365234375,-0.0,474.4018859863281,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063656687736511,0.2630637288093567,0.2369045615196228,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560156345367432,0.1403776407241821,0.1350460201501846,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535063028335571,0.2140823006629943,0.1507444679737091,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.6415119171142578,0.1309039443731308,0.1262004077434539,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89129638671875,0.6821028590202332,0.157242015004158,0.7163513898849487,289.8934631347656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90264892578125,1.0,0.3466746509075165,1.0,1.0,0.0,1.0,-1.6385847330093384,1.6385825872421265,2.190794248235761e-06,1.2631149291992188,0.0,0.0,0.0,79.25969696044922,63.0,124.52912902832033,-0.0,471.9788208007813,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063656687736511,0.2630637288093567,0.2369045615196228,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6560156345367432,0.1403776407241821,0.1350460201501846,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7535063028335571,0.2140823006629943,0.1507444679737091,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900756835937,0.6415119171142578,0.1309039443731308,0.1262004077434539,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89129638671875,0.6821028590202332,0.157242015004158,0.7163513898849487,289.8934631347656,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90264892578125,1.0,0.3466746509075165,1.0,1.0,0.0,1.0,-1.6385847330093384,1.6385825872421265,2.190794248235761e-06,1.2631149291992188,0.0,0.0,0.0,79.25969696044922,63.0,124.52912902832033,-0.0,471.9788208007813,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.821173906326294,0.2680757939815521,0.2411021739244461,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791259765625,0.6659296154975891,0.1413665413856506,0.1357048600912094,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.7658551931381226,0.2166966050863266,0.1523596793413162,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503090858459473,0.131578043103218,0.1265628933906555,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.6925758123397827,0.1581850051879882,0.7191901803016663,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9927978515625,1.0,0.3436069786548614,1.0,1.0,0.0,1.0,-1.6501960754394531,1.6501938104629517,2.220440364908427e-06,1.272261381149292,0.0,0.0,0.0,74.9502944946289,63.0,162.54180908203125,-0.0,466.818115234375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.829120397567749,0.2704777717590332,0.2431131452322006,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.6718630194664001,0.1418997645378112,0.1360728442668914,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7730430364608765,0.2179770767688751,0.1531514376401901,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556636691093445,0.131965771317482,0.1267939060926437,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987538933753967,0.1587090790271759,0.7208682894706726,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418989181518554,1.0,1.0,0.0,1.0,-1.6562941074371338,1.6562918424606323,2.2361123228620272e-06,1.2770665884017944,0.0,0.0,0.0,72.58169555664062,51.0,175.3325653076172,-0.0,463.7728271484375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
