time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8437641859054565,0.2744081914424896,0.2464028447866439,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832047700881958,0.1428344249725341,0.1367309838533401,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7865787744522095,0.2200984954833984,0.1544640809297561,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660735011100769,0.1326677203178405,0.1272330582141876,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103227972984314,0.1596399545669555,0.7239411473274231,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388800323009491,1.0,1.0,0.0,1.0,-1.666825532913208,1.6668232679367063,2.263340775243705e-06,1.2853658199310305,0.0,0.0,0.0,68.4198989868164,51.0,191.1305389404297,-0.0,458.2452392578125,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616349101066589,0.2784593403339386,0.249793604016304,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970623135566711,0.1438617408275604,0.1374680548906326,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8028900623321533,0.2223093211650848,0.15583336353302,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.679104745388031,0.1334604769945144,0.1277494430541992,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232633829116821,0.1606729179620742,0.727440357208252,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355598449707031,1.0,1.0,0.0,1.0,-1.6782457828521729,1.6782435178756714,2.293099441885716e-06,1.2943646907806396,0.0,0.0,0.0,63.86222839355469,39.0,202.5600433349609,-0.0,452.0263977050781,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108439087867736,0.2868651747703552,0.2568300366401672,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315966486930847,0.1461419910192489,0.1391369998455047,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429011702537537,0.2269424647092819,0.1587064564228058,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143875360488892,0.135265827178955,0.1289717704057693,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570362687110901,0.1629805713891983,0.7354546785354614,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282661437988281,1.0,1.0,0.0,1.0,-1.7032358646392822,1.7032334804534912,2.359053951295209e-06,1.3140493631362915,0.0,0.0,0.0,53.868743896484375,27.0,216.2711334228516,-0.0,438.0025939941406,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108439087867736,0.2868651747703552,0.2568300366401672,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315966486930847,0.1461419910192489,0.1391369998455047,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429011702537537,0.2269424647092819,0.1587064564228058,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143875360488892,0.135265827178955,0.1289717704057693,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570362687110901,0.1629805713891983,0.7354546785354614,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282661437988281,1.0,1.0,0.0,1.0,-1.7032358646392822,1.7032334804534912,2.359053951295209e-06,1.3140493631362915,0.0,0.0,0.0,53.868743896484375,27.0,216.2711334228516,-0.0,438.0025939941406,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880452156066896,0.2956055998802185,0.2641491293907165,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850980758666992,0.1486576050519943,0.1410112679004669,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081621766090392,0.2317890673875808,0.1617157906293869,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645823955535889,0.1372984945774078,0.1303919851779937,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141207098960876,0.1655312329530716,0.7444940805435181,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204081952571869,1.0,1.0,0.0,1.0,-1.7304445505142212,1.7304421663284302,2.432162773402524e-06,1.3354668617248535,0.0,0.0,0.0,43.05402374267578,25.0,222.1707458496093,-0.0,422.3746337890625,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880452156066896,0.2956055998802185,0.2641491293907165,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850980758666992,0.1486576050519943,0.1410112679004669,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081621766090392,0.2317890673875808,0.1617157906293869,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645823955535889,0.1372984945774078,0.1303919851779937,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141207098960876,0.1655312329530716,0.7444940805435181,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204081952571869,1.0,1.0,0.0,1.0,-1.7304445505142212,1.7304421663284302,2.432162773402524e-06,1.3354668617248535,0.0,0.0,0.0,43.05402374267578,25.0,222.1707458496093,-0.0,422.3746337890625,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.99866783618927,0.3066800534725189,0.2421794533729553,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238207101821899,0.1512871980667114,0.1432731002569198,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604190826416,0.2367312461137771,0.16499724984169,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025729656219482,0.1394370198249817,0.1321922540664672,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517011404037476,0.1682184785604477,0.7554210424423218,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143779039382934,1.0,1.0,0.0,1.0,-1.726063251495361,1.7260607481002808,2.4206585749197984e-06,1.332305073738098,0.0,0.0,0.0,37.80358123779297,43.0,222.130859375,-0.0,404.37054443359375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.99866783618927,0.3066800534725189,0.2421794533729553,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238207101821899,0.1512871980667114,0.1432731002569198,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604190826416,0.2367312461137771,0.16499724984169,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025729656219482,0.1394370198249817,0.1321922540664672,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517011404037476,0.1682184785604477,0.7554210424423218,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143779039382934,1.0,1.0,0.0,1.0,-1.726063251495361,1.7260607481002808,2.4206585749197984e-06,1.332305073738098,0.0,0.0,0.0,37.80358123779297,43.0,222.130859375,-0.0,404.37054443359375,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978262186050416,0.3202561736106872,0.2363239824771881,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337863087654114,0.1540765315294265,0.1458360105752945,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740324020385742,0.2418134212493896,0.1684878915548324,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124799132347107,0.1417206674814224,0.1342818886041641,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622664213180542,0.1711626350879669,0.768165111541748,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172444999217987,1.0,1.0,0.0,1.0,-1.744048237800598,1.7440457344055176,2.469173978170147e-06,1.346131443977356,0.0,0.0,0.0,37.46823501586914,61.0,220.1887359619141,-0.0,413.8191223144531,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978262186050416,0.3202561736106872,0.2363239824771881,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337863087654114,0.1540765315294265,0.1458360105752945,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740324020385742,0.2418134212493896,0.1684878915548324,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124799132347107,0.1417206674814224,0.1342818886041641,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622664213180542,0.1711626350879669,0.768165111541748,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172444999217987,1.0,1.0,0.0,1.0,-1.744048237800598,1.7440457344055176,2.469173978170147e-06,1.346131443977356,0.0,0.0,0.0,37.46823501586914,61.0,220.1887359619141,-0.0,413.8191223144531,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986600875854492,0.3263185322284698,0.2421151250600814,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308641314506531,0.1555282324552536,0.1472183614969253,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709312319755554,0.2444023787975311,0.1703010946512222,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092266917228699,0.1429134011268615,0.1354216635227203,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589407801628113,0.1726991236209869,0.7751074433326721,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.321481853723526,1.0,1.0,0.0,1.0,-1.764533281326294,1.7645306587219238,2.525493528082734e-06,1.3621461391448977,0.0,0.0,0.0,38.633827209472656,61.0,219.4442749023437,-0.0,429.4264526367188,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316621482372284,0.2525069117546081,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.823605477809906,0.1570093482732772,0.1486580073833465,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621726870536804,0.2470144629478454,0.1721521019935608,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012486100196838,0.144132912158966,0.1366156339645385,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509314656257629,0.1742478013038635,0.7822794914245605,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.98095703125,1.0,0.3273304998874664,1.0,1.0,0.0,1.0,-1.791000247001648,1.7909976243972778,2.599435902084224e-06,1.382863998413086,0.0,0.0,0.0,40.61510467529297,79.0,218.5928192138672,-0.0,451.5370178222656,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388985693454742,0.2772365510463714,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037876486778259,0.1594929993152618,0.1511383205652237,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363874793052672,0.2513459920883178,0.175270676612854,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.780454695224762,0.1461842656135559,0.1386884599924087,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306286334991455,0.1767786890268325,0.7943683862686157,291.0985717773437,285.6385803222656,291.2808837890625,287.3724975585937,291.2764587402344,297.781982421875,291.10919189453125,1.0,0.3399282991886139,1.0,1.0,0.0,1.0,-1.844410061836243,1.844407320022583,2.752557065832661e-06,1.424673080444336,0.0,0.0,0.0,45.66888427734375,79.0,216.68527221679688,-0.0,501.3335571289063,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.340216726064682,0.2836237549781799,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985293865203857,0.1600323170423507,0.1516869664192199,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.92954283952713,0.2522802054882049,0.1759507954120636,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753083109855652,0.1466308683156967,0.1391494870185852,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256164193153381,0.1773159056901931,0.7969891428947449,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430565595626831,1.0,1.0,0.0,1.0,-1.85725736618042,1.8572545051574707,2.790155349430279e-06,1.4347232580184937,0.0,0.0,0.0,47.03374481201172,82.0,216.1723480224609,-0.0,514.1873779296875,1.0,283.35400390625,284.53790283203125,288.9272766113281,288.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.013189863964692e-20,-5.06594931982346e-21,-5.065948915926677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.9881877303123474,0.3378476798534393,0.3077124357223511,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.7676437497138977,0.159799262881279,0.1536455452442169,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.8910936713218689,0.2518045008182525,0.17826509475708,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.745947003364563,0.1461187452077865,0.14070725440979,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.7941750884056091,0.1765764504671096,0.8053451180458069,287.59716796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323669433594,1.0,0.3564784526824951,1.0,1.0,0.0,1.0,-1.902666687965393,1.9026637077331543,2.927073410319281e-06,1.4713993072509766,0.9778119921684264,0.9778119921684264,0.0,55.153770446777344,85.0,10222.4326171875,-0.0,571.7941284179688,1.0,283.30963134765625,287.8298034667969,290.33905029296875,290.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,1678.3572998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0342143736779689,1.0,0.0,0.0,0.8526179194450378,0.852620005607605,5.1794767585988666e-08,4.26012134552002,4.260111331939697,9.835359378485007e-06,0.0,0.0,-0.0,3711.55322265625,0.0,19.31399917602539,1894.63818359375,0.0,0.0,0.221972644329071,1.0,0.0,3.0,1.0,0.0
12207600,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.9881877303123474,0.3378476798534393,0.3077124357223511,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.7676437497138977,0.159799262881279,0.1536455452442169,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.8910936713218689,0.2518045008182525,0.17826509475708,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.745947003364563,0.1461187452077865,0.14070725440979,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.7941750884056091,0.1765764504671096,0.8053451180458069,287.59716796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323669433594,1.0,0.3564784526824951,1.0,1.0,0.0,1.0,-1.902666687965393,1.9026637077331543,2.927073410319281e-06,1.4713993072509766,0.9778119921684264,0.9778119921684264,0.0,55.153770446777344,85.0,10222.4326171875,-0.0,571.7941284179688,1.0,283.30963134765625,287.8298034667969,290.33905029296875,290.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,1678.3572998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0342143736779689,1.0,0.0,0.0,0.8526179194450378,0.852620005607605,5.1794767585988666e-08,4.26012134552002,4.260111331939697,9.835359378485007e-06,0.0,0.0,-0.0,3711.55322265625,0.0,19.31399917602539,1894.63818359375,0.0,0.0,0.221972644329071,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864952921867371,0.319376528263092,0.2918987572193146,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.6959148049354553,0.1508518159389495,0.1469636261463165,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071213364601135,0.2378641366958618,0.1699713617563247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735860109329224,0.1371933668851852,0.1340809166431427,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184666395187378,0.1653519570827484,0.7649440169334412,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619327843189239,1.0,1.0,0.0,1.0,-1.8098900318145752,1.8098872900009155,2.654685431480175e-06,1.398918628692627,0.964405596256256,0.964405596256256,0.0,73.66026306152344,73.0,11610.2177734375,-0.0,565.1273803710938,1.0,283.2015380859375,285.3509216308594,291.8304138183594,291.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,4516.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248259127140045,1.0,0.0,0.0,1.3800573348999023,1.3800606727600098,1.2709075747352472e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3935.0888671875,0.0,81.08953094482422,1895.4364013671875,0.0,155.5113067626953,0.3506164252758026,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864952921867371,0.319376528263092,0.2918987572193146,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.6959148049354553,0.1508518159389495,0.1469636261463165,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071213364601135,0.2378641366958618,0.1699713617563247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735860109329224,0.1371933668851852,0.1340809166431427,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184666395187378,0.1653519570827484,0.7649440169334412,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619327843189239,1.0,1.0,0.0,1.0,-1.8098900318145752,1.8098872900009155,2.654685431480175e-06,1.398918628692627,0.964405596256256,0.964405596256256,0.0,73.66026306152344,73.0,11610.2177734375,-0.0,565.1273803710938,1.0,283.2015380859375,285.3509216308594,291.8304138183594,291.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,4516.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248259127140045,1.0,0.0,0.0,1.3800573348999023,1.3800606727600098,1.2709075747352472e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3935.0888671875,0.0,81.08953094482422,1895.4364013671875,0.0,155.5113067626953,0.3506164252758026,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543896079063416,0.3117476403713226,0.2832614481449127,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652819514274597,0.1440194994211197,0.1401993930339813,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740874886512756,0.2287702858448028,0.1629514247179031,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437155604362488,0.1301046460866928,0.1271105259656906,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849600672721863,0.1562505662441253,0.7223268151283264,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576960265636444,1.0,1.0,0.0,1.0,-1.723405361175537,1.723402976989746,2.414009941276163e-06,1.3306372165679932,0.957779347896576,0.957779347896576,0.0,80.6568603515625,61.0,12286.4306640625,-0.0,528.5676879882812,1.0,283.16021728515625,284.8101806640625,291.7373352050781,291.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,7994.93115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760711431503296,1.0,0.0,0.0,1.8269729614257808,1.8269788026809688,2.2271919419836205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.79296875,0.0,188.4302520751953,1895.4371337890625,0.0,804.1442260742188,0.4596464037895202,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543896079063416,0.3117476403713226,0.2832614481449127,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652819514274597,0.1440194994211197,0.1401993930339813,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740874886512756,0.2287702858448028,0.1629514247179031,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437155604362488,0.1301046460866928,0.1271105259656906,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849600672721863,0.1562505662441253,0.7223268151283264,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576960265636444,1.0,1.0,0.0,1.0,-1.723405361175537,1.723402976989746,2.414009941276163e-06,1.3306372165679932,0.957779347896576,0.957779347896576,0.0,80.6568603515625,61.0,12286.4306640625,-0.0,528.5676879882812,1.0,283.16021728515625,284.8101806640625,291.7373352050781,291.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,7994.93115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760711431503296,1.0,0.0,0.0,1.8269729614257808,1.8269788026809688,2.2271919419836205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.79296875,0.0,188.4302520751953,1895.4371337890625,0.0,804.1442260742188,0.4596464037895202,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513262867927551,0.3101512491703033,0.2813150286674499,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600401997566223,0.1415362805128097,0.1375956982374191,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691699862480164,0.2257972061634063,0.1605687588453292,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383855938911438,0.1274899691343307,0.1243804842233657,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782104969024658,0.152818962931633,0.7054300308227539,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771545410156,1.0,0.3536629378795624,1.0,1.0,0.0,1.0,-1.6915074586868286,1.6915051937103271,2.3286686428036774e-06,1.3053919076919556,0.9542374014854432,0.9542374014854432,0.0,80.47334289550781,61.0,12498.517578125,-0.0,507.7327575683594,1.0,283.15386962890625,284.65673828125,291.4801940917969,291.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,9899.5732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652576744556427,1.0,0.0,0.0,2.0259757041931152,2.0259828567504883,2.7388097123548505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.602294921875,0.0,257.2379150390625,1895.4371337890625,0.0,1258.4989013671875,0.5054118633270264,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529912829399109,0.3093451857566833,0.2802002429962158,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.658707320690155,0.1395238488912582,0.1354228854179382,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687376141548157,0.2235148400068283,0.1587038338184356,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366384029388428,0.1253472864627838,0.1220834627747535,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.675703763961792,0.1499793827533722,0.6911429762840271,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.0937805175781,1.0,0.3487998247146606,1.0,1.0,0.0,1.0,-1.665402889251709,1.6654006242752075,2.260214841953712e-06,1.2847132682800293,0.9499834179878236,0.9499834179878236,0.0,78.71052551269531,49.0,12628.0546875,-0.0,486.5650634765625,1.0,283.1513366699219,284.5502319335937,291.218017578125,291.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,11605.4169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996216773986816,1.0,0.0,0.0,2.186632871627808,2.186641216278076,3.190399695540691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.808837890625,0.0,323.7445983886719,1895.4371337890625,0.0,1607.7689208984375,0.5473220944404602,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8650597929954529,0.3091383874416351,0.2794455289840698,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6637324690818787,0.1367487758398056,0.13230000436306,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.776440441608429,0.2205479443073272,0.1562007516622543,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.64021897315979,0.1223326325416565,0.1187334880232811,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6792516708374023,0.1459383070468902,0.6702712178230286,284.9945983886719,285.5548400878906,291.9898681640625,287.64459228515625,291.9852600097656,297.2108459472656,284.9878845214844,1.0,0.3384135365486145,1.0,1.0,0.0,1.0,-1.6286526918411257,1.628650426864624,2.165963678635308e-06,1.2555729150772097,0.9425280690193176,0.9425280690193176,0.0,72.7540283203125,49.0,12854.2578125,-0.0,448.0566101074219,1.0,283.150146484375,284.4159240722656,290.8642578125,290.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,14738.6787109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335529923439026,1.0,0.0,0.0,2.446485042572021,2.446495532989502,3.993728228124383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.984619140625,0.0,454.48089599609375,1895.4371337890625,0.0,1884.93310546875,0.6077783107757568,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666578531265259,0.3091767430305481,0.2794331014156341,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6646007299423218,0.1365434676408767,0.1320610642433166,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776026725769043,0.2203362733125686,0.1560167521238327,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409158110618591,0.1221055388450622,0.1184739395976066,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800156831741333,0.1456309854984283,0.6686534285545349,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374031782150268,1.0,1.0,0.0,1.0,-1.625875473022461,1.6258732080459597,2.1589416974165943e-06,1.2533692121505735,0.9412787556648254,0.9412787556648254,0.0,72.09117889404297,37.0,12869.5791015625,-0.0,444.6190185546875,1.0,283.1501159667969,284.4073791503906,290.842041015625,290.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,14981.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343795895576477,1.0,0.0,0.0,2.4649970531463623,2.465007781982422,4.054396072206146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.5927734375,0.0,464.9712524414063,1895.4371337890625,0.0,1891.906982421875,0.6152635216712952,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795421719551086,0.3096051812171936,0.2795188426971435,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721505522727966,0.1353106498718261,0.1305984556674957,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873134613037109,0.2190840244293213,0.1549098193645477,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471541523933411,0.1207261085510253,0.1168722435832023,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869255900382996,0.1437512636184692,0.6586620211601257,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303655385971069,1.0,1.0,0.0,1.0,-1.6089714765548706,1.6089693307876587,2.116506493621273e-06,1.2399524450302124,0.9363605976104736,0.9363605976104736,0.0,67.25399780273438,37.0,12985.025390625,-0.0,421.7253723144531,1.0,283.1500244140625,284.3519897460937,290.73095703125,290.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,16806.794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342906594276428,1.0,0.0,0.0,2.597515106201172,2.597527027130127,4.5020416905572347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.356201171875,0.0,544.9776611328125,1895.4371337890625,0.0,1891.15625,0.6448964476585388,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922951817512512,0.3101137280464172,0.2797500491142273,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801922917366028,0.1344994008541107,0.1296025663614273,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972348928451538,0.2182757258415222,0.1541713774204254,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540235280990601,0.1198002025485038,0.1157674193382263,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944863796234131,0.1424726545810699,0.651752233505249,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246039450168609,1.0,1.0,0.0,1.0,-1.597542643547058,1.5975404977798462,2.0881122964055976e-06,1.2308766841888428,0.9320043921470642,0.9320043921470642,0.0,63.10357284545898,25.0,13046.509765625,-0.0,404.1014709472656,1.0,283.1500244140625,284.3210144042969,290.6830444335937,290.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17958.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295724749565125,1.0,0.0,0.0,2.6750383377075195,2.675050973892212,4.774780109073617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.51708984375,0.0,595.9760131835938,1895.4371337890625,0.0,1851.487060546875,0.6667116284370422,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337555170059204,0.311667263507843,0.2806564569473266,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061187624931335,0.1330350935459137,0.1277134865522384,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266570568084717,0.2168380320072174,0.1527930498123169,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774227023124695,0.1180788055062294,0.1136334985494613,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185896635055542,0.1400371640920639,0.6383017301559448,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109360635280609,1.0,1.0,0.0,1.0,-1.575994610786438,1.5759925842285156,2.03522677111323e-06,1.213754653930664,0.9224511981010436,0.9224511981010436,0.0,52.95428466796875,25.0,13178.6552734375,-0.0,365.2731323242188,1.0,283.1499938964844,284.2656555175781,290.6622314453125,290.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,20511.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139543890953064,1.0,0.0,0.0,2.8313775062561035,2.8313918113708496,5.349200478121929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.3359375,0.0,708.9758911132812,1895.4371337890625,0.0,1722.5704345703125,0.70524662733078,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337555170059204,0.311667263507843,0.2806564569473266,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061187624931335,0.1330350935459137,0.1277134865522384,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266570568084717,0.2168380320072174,0.1527930498123169,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774227023124695,0.1180788055062294,0.1136334985494613,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185896635055542,0.1400371640920639,0.6383017301559448,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109360635280609,1.0,1.0,0.0,1.0,-1.575994610786438,1.5759925842285156,2.03522677111323e-06,1.213754653930664,0.9224511981010436,0.9224511981010436,0.0,52.95428466796875,25.0,13178.6552734375,-0.0,365.2731323242188,1.0,283.1499938964844,284.2656555175781,290.6622314453125,290.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,20511.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139543890953064,1.0,0.0,0.0,2.8313775062561035,2.8313918113708496,5.349200478121929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.3359375,0.0,708.9758911132812,1895.4371337890625,0.0,1722.5704345703125,0.70524662733078,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728143811225892,0.3135819733142853,0.2820366621017456,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290054559707642,0.1319299042224884,0.1263170689344406,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.853935718536377,0.2157542109489441,0.1517805308103561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006822824478149,0.116723820567131,0.1119985952973365,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395206689834595,0.1380389928817749,0.6276003122329712,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010130822658539,1.0,1.0,0.0,1.0,-1.559946060180664,1.5599441528320312,1.9963736122008413e-06,1.2009791135787964,0.9128332138061525,0.9128332138061525,0.0,45.595924377441406,25.0,13290.19921875,-0.0,337.53515625,1.0,283.1499938964844,284.2296447753906,290.7060241699219,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,22690.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005971670150757,1.0,0.0,0.0,2.9473519325256348,2.9473674297332764,5.796386517431529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.55908203125,0.0,802.5127563476562,1895.4371337890625,0.0,1615.4691162109375,0.7341052889823914,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728143811225892,0.3135819733142853,0.2820366621017456,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290054559707642,0.1319299042224884,0.1263170689344406,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.853935718536377,0.2157542109489441,0.1517805308103561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006822824478149,0.116723820567131,0.1119985952973365,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395206689834595,0.1380389928817749,0.6276003122329712,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010130822658539,1.0,1.0,0.0,1.0,-1.559946060180664,1.5599441528320312,1.9963736122008413e-06,1.2009791135787964,0.9128332138061525,0.9128332138061525,0.0,45.595924377441406,25.0,13290.19921875,-0.0,337.53515625,1.0,283.1499938964844,284.2296447753906,290.7060241699219,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,22690.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005971670150757,1.0,0.0,0.0,2.9473519325256348,2.9473674297332764,5.796386517431529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.55908203125,0.0,802.5127563476562,1895.4371337890625,0.0,1615.4691162109375,0.7341052889823914,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878104329109192,0.3146238327026367,0.2828457951545715,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390590310096741,0.1314638555049896,0.125745877623558,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670112490653992,0.2152916043996811,0.151363730430603,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112358808517456,0.1161360666155815,0.1113110780715942,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492409944534302,0.1371436864137649,0.6229433417320251,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970269024372101,1.0,1.0,0.0,1.0,-1.553314208984375,1.5533121824264526,1.9804565454251133e-06,1.1956989765167236,0.9082112908363342,0.9082112908363342,0.0,42.78685760498047,25.0,13348.1708984375,-0.0,326.8430480957031,1.0,283.1499938964844,284.2146911621094,290.7370910644531,290.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,23797.373046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962233185768127,1.0,0.0,0.0,3.0014452934265137,3.0014615058898926,6.011103437231213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.88134765625,0.0,849.1561889648438,1895.4371337890625,0.0,1581.0767822265625,0.7448722124099731,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157171607017517,0.2833206355571747,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485051155090332,0.1310392022132873,0.125237226486206,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793482184410095,0.2148644924163818,0.1509888917207718,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202590107917786,0.1155920103192329,0.1106882840394973,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583691477775574,0.1362972259521484,0.6186224222183228,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935565412044525,1.0,1.0,0.0,1.0,-1.5469410419464111,1.5469390153884888,1.965263663805672e-06,1.1906485557556152,0.9033132791519164,0.9033132791519164,0.0,40.44606399536133,25.0,13385.4755859375,-0.0,317.5834350585937,1.0,283.1499938964844,284.20574951171875,290.76873779296875,290.7086486816406,293.1499938964844,293.1499938964844,283.1499938964844,24566.591796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934176683425903,1.0,0.0,0.0,3.033864736557007,3.033881187438965,6.141659696368151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.338134765625,0.0,878.5399169921875,1895.4371337890625,0.0,1559.1988525390625,0.7559186220169067,1.0,0.0,3.0,1.0,0.0
