time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199545443058014,0.2718667089939117,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574925422668457,0.1302565336227417,0.1243976205587387,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891298234462738,0.2140541672706604,0.150356575846672,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279278039932251,0.1145778968930244,0.1096271127462387,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662422060966492,0.1347123086452484,0.6109638214111328,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228759765625,1.0,0.2872741818428039,1.0,1.0,0.0,1.0,-1.5207138061523438,1.520711898803711,1.903597535601876e-06,1.169927000999451,0.8938559889793396,0.8938559889793396,0.0,37.94906234741211,25.0,13367.9970703125,-0.0,298.8006286621094,1.0,283.1499938964844,284.18231201171875,290.8251037597656,290.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,26220.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914570331573486,1.0,0.0,0.0,3.099127054214477,3.099144220352173,6.408731110241206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.408203125,0.0,940.181640625,1895.4371337890625,0.0,1543.99658203125,0.7666670680046082,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199545443058014,0.2718667089939117,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574925422668457,0.1302565336227417,0.1243976205587387,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891298234462738,0.2140541672706604,0.150356575846672,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279278039932251,0.1145778968930244,0.1096271127462387,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662422060966492,0.1347123086452484,0.6109638214111328,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228759765625,1.0,0.2872741818428039,1.0,1.0,0.0,1.0,-1.5207138061523438,1.520711898803711,1.903597535601876e-06,1.169927000999451,0.8938559889793396,0.8938559889793396,0.0,37.94906234741211,25.0,13367.9970703125,-0.0,298.8006286621094,1.0,283.1499938964844,284.18231201171875,290.8251037597656,290.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,26220.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914570331573486,1.0,0.0,0.0,3.099127054214477,3.099144220352173,6.408731110241206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.408203125,0.0,940.181640625,1895.4371337890625,0.0,1543.99658203125,0.7666670680046082,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263269960880279,0.2617524266242981,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654930949211121,0.1295786201953888,0.1236677020788192,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017477631568908,0.2133305370807647,0.1497883051633834,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344817519187927,0.1136760413646698,0.1086837127804756,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731307148933411,0.1333342492580413,0.604241132736206,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819620966911316,1.0,1.0,0.0,1.0,-1.498002052307129,1.498000144958496,1.8509601886762537e-06,1.1517398357391355,0.8847733736038208,0.8847733736038208,0.0,35.92967224121094,28.0,13298.1376953125,-0.0,283.291015625,1.0,283.1499938964844,284.1791381835937,290.86383056640625,290.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,26658.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913815140724182,1.0,0.0,0.0,3.089316368103028,3.0893337726593018,6.368220510921674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.171142578125,0.0,935.1097412109376,1895.4371337890625,0.0,1543.41259765625,0.7644161581993103,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263269960880279,0.2617524266242981,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654930949211121,0.1295786201953888,0.1236677020788192,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017477631568908,0.2133305370807647,0.1497883051633834,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344817519187927,0.1136760413646698,0.1086837127804756,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731307148933411,0.1333342492580413,0.604241132736206,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819620966911316,1.0,1.0,0.0,1.0,-1.498002052307129,1.498000144958496,1.8509601886762537e-06,1.1517398357391355,0.8847733736038208,0.8847733736038208,0.0,35.92967224121094,28.0,13298.1376953125,-0.0,283.291015625,1.0,283.1499938964844,284.1791381835937,290.86383056640625,290.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,26658.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913815140724182,1.0,0.0,0.0,3.089316368103028,3.0893337726593018,6.368220510921674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.171142578125,0.0,935.1097412109376,1895.4371337890625,0.0,1543.41259765625,0.7644161581993103,1.0,0.0,3.0,1.0,0.0
12208860,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331152498722076,0.2561360895633697,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696518898010254,0.1290121376514434,0.1230726689100265,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074268341064452,0.2127154320478439,0.1493161469697952,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375801801681519,0.1128899604082107,0.1078798323869705,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761691808700562,0.1321485936641693,0.5985666513442993,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786818742752075,1.0,1.0,0.0,1.0,-1.48219633102417,1.4821945428848269,1.8148401750295309e-06,1.1390340328216553,0.8762733936309814,0.8762733936309814,0.0,34.798980712890625,31.0,13244.4521484375,-0.0,273.4663391113281,1.0,283.1499938964844,284.1889953613281,290.89111328125,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913177371025085,1.0,0.0,0.0,3.045133113861084,3.0451500415802,6.187367489474127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.694580078125,0.0,899.2505493164062,1895.4371337890625,0.0,1542.9193115234375,0.7539041638374329,1.0,0.0,3.0,1.0,0.0
12208920,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331152498722076,0.2561360895633697,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696518898010254,0.1290121376514434,0.1230726689100265,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074268341064452,0.2127154320478439,0.1493161469697952,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375801801681519,0.1128899604082107,0.1078798323869705,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761691808700562,0.1321485936641693,0.5985666513442993,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786818742752075,1.0,1.0,0.0,1.0,-1.48219633102417,1.4821945428848269,1.8148401750295309e-06,1.1390340328216553,0.8762733936309814,0.8762733936309814,0.0,34.798980712890625,31.0,13244.4521484375,-0.0,273.4663391113281,1.0,283.1499938964844,284.1889953613281,290.89111328125,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913177371025085,1.0,0.0,0.0,3.045133113861084,3.0451500415802,6.187367489474127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.694580078125,0.0,899.2505493164062,1895.4371337890625,0.0,1542.9193115234375,0.7539041638374329,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393205106258392,0.2546349465847015,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701019644737244,0.128545269370079,0.1225997805595398,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084226489067078,0.2121969312429428,0.1489323824644088,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374168634414673,0.112207643687725,0.1072019562125206,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754685878753662,0.1310869455337524,0.593647301197052,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770473659038543,1.0,1.0,0.0,1.0,-1.4726433753967283,1.4726415872573853,1.7931540696736192e-06,1.13127863407135,0.8685194253921509,0.8685194253921509,0.0,34.40448760986328,34.0,13214.2412109375,-0.0,268.34356689453125,1.0,283.1499938964844,284.2083435058594,290.9136962890625,290.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908882856369019,1.0,0.0,0.0,2.9810564517974854,2.9810726642608643,5.929713324803743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.090576171875,0.0,847.0507202148438,1895.4371337890625,0.0,1539.6002197265625,0.7385717034339905,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393205106258392,0.2546349465847015,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701019644737244,0.128545269370079,0.1225997805595398,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084226489067078,0.2121969312429428,0.1489323824644088,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374168634414673,0.112207643687725,0.1072019562125206,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754685878753662,0.1310869455337524,0.593647301197052,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770473659038543,1.0,1.0,0.0,1.0,-1.4726433753967283,1.4726415872573853,1.7931540696736192e-06,1.13127863407135,0.8685194253921509,0.8685194253921509,0.0,34.40448760986328,34.0,13214.2412109375,-0.0,268.34356689453125,1.0,283.1499938964844,284.2083435058594,290.9136962890625,290.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908882856369019,1.0,0.0,0.0,2.9810564517974854,2.9810726642608643,5.929713324803743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.090576171875,0.0,847.0507202148438,1895.4371337890625,0.0,1539.6002197265625,0.7385717034339905,1.0,0.0,3.0,1.0,0.0
12209100,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421220183372497,0.255218356847763,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691258788108826,0.1283446997404098,0.1224030256271362,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073417782783508,0.2119674980640411,0.1487679481506347,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362861037254333,0.1119012311100959,0.1069044172763824,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738901972770691,0.130583181977272,0.5913680791854858,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.276757538318634,1.0,1.0,0.0,1.0,-1.4698154926300049,1.4698137044906616,1.7867226915768697e-06,1.1289399862289429,0.8650769591331482,0.8650769591331482,0.0,34.43484115600586,34.0,13198.97265625,-0.0,267.2065124511719,1.0,283.1499938964844,284.2225952148437,290.9241943359375,290.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,25445.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905921697616577,1.0,0.0,0.0,2.9365811347961426,2.9365971088409424,5.754098992838408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.94873046875,0.0,811.3279418945312,1895.4371337890625,0.0,1537.3135986328125,0.7306525707244873,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447078466415405,0.2565917074680328,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674466967582703,0.1281646341085434,0.122231125831604,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905357301235199,0.2117557972669601,0.1486203521490097,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345433235168457,0.1116167306900024,0.1066329777240753,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715846300125122,0.1300906389951706,0.5891730189323425,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296630859375,284.8812561035156,1.0,0.2767788767814636,1.0,1.0,0.0,1.0,-1.46811842918396,1.4681166410446167,1.7828276668296894e-06,1.127495288848877,0.8616318702697754,0.8616318702697754,0.0,34.60089874267578,37.0,13203.984375,-0.0,266.8954162597656,1.0,283.1499938964844,284.234375,290.9347839355469,290.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,25153.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690334141254425,1.0,0.0,0.0,2.906175136566162,2.906190633773804,5.63555715871189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.96044921875,0.0,787.770751953125,1895.4371337890625,0.0,1535.3226318359375,0.7205775380134583,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492423295974731,0.26136314868927,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623223662376404,0.1278592497110366,0.1219528838992118,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992473483085632,0.2113759815692901,0.148366093635559,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295086979866028,0.1111071184277534,0.1061599552631378,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651334404945374,0.1291236132383346,0.5849443674087524,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776286005973816,1.0,1.0,0.0,1.0,-1.46756112575531,1.4675593376159668,1.781375203790958e-06,1.1268516778945925,0.8557054400444031,0.8557054400444031,0.0,35.29670333862305,40.0,13233.87890625,-0.0,268.3952941894531,1.0,283.1499938964844,284.2673034667969,290.9554138183594,290.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,24213.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900373101234436,1.0,0.0,0.0,2.8260810375213623,2.8260958194732666,5.329206373971829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.33447265625,0.0,726.8953247070312,1895.4371337890625,0.0,1533.03369140625,0.7012456059455872,1.0,0.0,3.0,1.0,0.0
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492423295974731,0.26136314868927,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623223662376404,0.1278592497110366,0.1219528838992118,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992473483085632,0.2113759815692901,0.148366093635559,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295086979866028,0.1111071184277534,0.1061599552631378,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651334404945374,0.1291236132383346,0.5849443674087524,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776286005973816,1.0,1.0,0.0,1.0,-1.46756112575531,1.4675593376159668,1.781375203790958e-06,1.1268516778945925,0.8557054400444031,0.8557054400444031,0.0,35.29670333862305,40.0,13233.87890625,-0.0,268.3952941894531,1.0,283.1499938964844,284.2673034667969,290.9554138183594,290.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,24213.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900373101234436,1.0,0.0,0.0,2.8260810375213623,2.8260958194732666,5.329206373971829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.33447265625,0.0,726.8953247070312,1895.4371337890625,0.0,1533.03369140625,0.7012456059455872,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517117500305176,0.265611857175827,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580572366714478,0.1276985108852386,0.1218166276812553,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.894052267074585,0.2111586183309555,0.1482280194759369,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253857254981995,0.1108191758394241,0.1059023216366767,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599738240242004,0.1285100281238556,0.5823093056678772,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786623537540436,1.0,1.0,0.0,1.0,-1.4688587188720703,1.468856930732727,1.7841390445028082e-06,1.1277509927749634,0.85257488489151,0.85257488489151,0.0,35.97267532348633,40.0,13257.7001953125,-0.0,270.6419372558594,1.0,283.1499938964844,284.2926025390625,290.96844482421875,290.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,23461.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901896595954895,1.0,0.0,0.0,2.767442226409912,2.767456531524658,5.110348411108134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.4443359375,0.0,683.951904296875,1895.4371337890625,0.0,1534.208251953125,0.6898680329322815,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529596924781799,0.2683455049991607,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554087042808533,0.1276189535856247,0.1217534393072128,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.890780508518219,0.2110439836978912,0.148158311843872,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228121757507324,0.1106692478060722,0.105771966278553,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568111419677734,0.1281653195619583,0.5808443427085876,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067626953125,284.9459533691406,1.0,0.2793892025947571,1.0,1.0,0.0,1.0,-1.4700652360916138,1.4700634479522705,1.78676009454648e-06,1.1286342144012451,0.850809633731842,0.850809633731842,0.0,36.42400741577149,43.0,13281.765625,-0.0,272.2909851074219,1.0,283.1499938964844,284.30450439453125,290.97576904296875,290.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,23183.2109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904375553131104,1.0,0.0,0.0,2.7442820072174072,2.744296073913574,5.025170253247779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.3740234375,0.0,667.5585327148438,1895.4371337890625,0.0,1536.120361328125,0.6814045906066895,1.0,0.0,3.0,1.0,0.0
12209460,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559226393699646,0.2770632207393646,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474257349967957,0.1274366229772567,0.1216228529810905,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807519674301147,0.2107530087232589,0.147989273071289,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148218154907227,0.1102957651019096,0.105459026992321,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473790049552917,0.1272077411413192,0.5768129229545593,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818822860717773,1.0,1.0,0.0,1.0,-1.474954605102539,1.4749528169631958,1.7975277160076075e-06,1.1323294639587402,0.8470232486724854,0.8470232486724854,0.0,37.91697692871094,46.0,13339.244140625,-0.0,278.15643310546875,1.0,283.1499938964844,284.34478759765625,290.9941101074219,290.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,22096.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691563069820404,1.0,0.0,0.0,2.662914991378784,2.662928342819214,4.731599290153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.330810546875,0.0,611.3834838867188,1895.4371337890625,0.0,1544.8170166015625,0.66155606508255,1.0,0.0,3.0,1.0,0.0
12209520,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559226393699646,0.2770632207393646,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474257349967957,0.1274366229772567,0.1216228529810905,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807519674301147,0.2107530087232589,0.147989273071289,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148218154907227,0.1102957651019096,0.105459026992321,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473790049552917,0.1272077411413192,0.5768129229545593,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818822860717773,1.0,1.0,0.0,1.0,-1.474954605102539,1.4749528169631958,1.7975277160076075e-06,1.1323294639587402,0.8470232486724854,0.8470232486724854,0.0,37.91697692871094,46.0,13339.244140625,-0.0,278.15643310546875,1.0,283.1499938964844,284.34478759765625,290.9941101074219,290.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,22096.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691563069820404,1.0,0.0,0.0,2.662914991378784,2.662928342819214,4.731599290153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.330810546875,0.0,611.3834838867188,1895.4371337890625,0.0,1544.8170166015625,0.66155606508255,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358191043138504,0.2871154844760895,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389655709266663,0.1273079365491867,0.1215545982122421,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.869930624961853,0.2104998528957367,0.1478549689054489,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056103348731995,0.1099814400076866,0.1052139326930046,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374595403671265,0.1262497007846832,0.572830319404602,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849580645561218,1.0,1.0,0.0,1.0,-1.4817028045654297,1.4817010164260864,1.8126359009329465e-06,1.1375994682312012,0.8444114923477173,0.8444114923477173,0.0,39.71809005737305,49.0,13403.4814453125,-0.0,285.658203125,1.0,283.1499938964844,284.387451171875,291.0097045898437,290.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,20976.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932598948478699,1.0,0.0,0.0,2.58325457572937,2.5832672119140625,4.452744519767293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.8662109375,0.0,559.10546875,1895.4371337890625,0.0,1557.972412109375,0.6419989466667175,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358191043138504,0.2871154844760895,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389655709266663,0.1273079365491867,0.1215545982122421,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.869930624961853,0.2104998528957367,0.1478549689054489,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056103348731995,0.1099814400076866,0.1052139326930046,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374595403671265,0.1262497007846832,0.572830319404602,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849580645561218,1.0,1.0,0.0,1.0,-1.4817028045654297,1.4817010164260864,1.8126359009329465e-06,1.1375994682312012,0.8444114923477173,0.8444114923477173,0.0,39.71809005737305,49.0,13403.4814453125,-0.0,285.658203125,1.0,283.1499938964844,284.387451171875,291.0097045898437,290.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,20976.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932598948478699,1.0,0.0,0.0,2.58325457572937,2.5832672119140625,4.452744519767293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.8662109375,0.0,559.10546875,1895.4371337890625,0.0,1557.972412109375,0.6419989466667175,1.0,0.0,3.0,1.0,0.0
12209700,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591040372848511,0.2925300300121307,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346752882003784,0.1272646188735962,0.1215427443385124,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644106388092041,0.2103882879018783,0.14779993891716,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007386684417725,0.1098465770483017,0.1051152497529983,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324292659759521,0.1257709264755249,0.5708545446395874,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866741120815277,1.0,1.0,0.0,1.0,-1.485632061958313,1.4856302738189695,1.82148562544171e-06,1.140682339668274,0.843627393245697,0.843627393245697,0.0,40.71896362304688,49.0,13428.5068359375,-0.0,289.9349060058594,1.0,283.1499938964844,284.4121398925781,291.0162353515625,290.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,20286.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694245457649231,1.0,0.0,0.0,2.536353349685669,2.536365509033203,4.292525090932031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.3125,0.0,529.5390014648438,1895.4371337890625,0.0,1565.6385498046875,0.6332142353057861,1.0,0.0,3.0,1.0,0.0
12209760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598983585834503,0.2981438934803009,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303918600082397,0.1272379159927368,0.1215485855937004,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589107394218445,0.2102894484996795,0.1477555483579635,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958375573158264,0.1097283884882927,0.1050344854593277,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273798584938049,0.1252942234277725,0.5688964128494263,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884905338287353,1.0,1.0,0.0,1.0,-1.489877223968506,1.4898754358291626,1.8310918221686728e-06,1.1440256834030151,0.8430330157279968,0.8430330157279968,0.0,41.77866363525391,37.0,13471.837890625,-0.0,294.5245056152344,1.0,283.1499938964844,284.4320373535156,291.0223999023437,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,19838.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953336596488953,1.0,0.0,0.0,2.506009817123413,2.506021738052368,4.190433173789643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.840087890625,0.0,510.9368286132813,1895.4371337890625,0.0,1574.12353515625,0.6258994936943054,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626863360404968,0.296011358499527,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319048047065735,0.1271983236074447,0.1214923486113548,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606513738632202,0.2100817710161209,0.1476033926010131,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970766186714172,0.1095082461833953,0.104806512594223,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272607684135437,0.1243392154574394,0.564527690410614,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.286293089389801,1.0,1.0,0.0,1.0,-1.4815616607666016,1.4815598726272583,1.8123596419172827e-06,1.1375283002853394,0.8426088690757751,0.8426088690757751,0.0,41.25326919555664,25.0,13455.8369140625,-0.0,289.4642028808594,1.0,283.1499938964844,284.4554748535156,291.0323486328125,290.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976751685142517,1.0,0.0,0.0,2.462143421173096,2.4621548652648926,4.045014350140264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.695556640625,0.0,484.7412414550781,1895.4371337890625,0.0,1592.4544677734375,0.6153000593185425,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626863360404968,0.296011358499527,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319048047065735,0.1271983236074447,0.1214923486113548,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606513738632202,0.2100817710161209,0.1476033926010131,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970766186714172,0.1095082461833953,0.104806512594223,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272607684135437,0.1243392154574394,0.564527690410614,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.286293089389801,1.0,1.0,0.0,1.0,-1.4815616607666016,1.4815598726272583,1.8123596419172827e-06,1.1375283002853394,0.8426088690757751,0.8426088690757751,0.0,41.25326919555664,25.0,13455.8369140625,-0.0,289.4642028808594,1.0,283.1499938964844,284.4554748535156,291.0323486328125,290.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976751685142517,1.0,0.0,0.0,2.462143421173096,2.4621548652648926,4.045014350140264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.695556640625,0.0,484.7412414550781,1895.4371337890625,0.0,1592.4544677734375,0.6153000593185425,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690286874771118,0.2818761467933655,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428879737854004,0.1271796226501464,0.121374174952507,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874386727809906,0.2098490297794342,0.147375538945198,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085427641868591,0.1093138605356216,0.1045209914445877,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365283966064453,0.1234853342175483,0.5600905418395996,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.2796697318553924,1.0,1.0,0.0,1.0,-1.4585139751434326,1.4585121870040894,1.7608105054023326e-06,1.119242787361145,0.8428613543510437,0.8428613543510437,0.0,38.41633987426758,28.0,13346.8681640625,-0.0,272.2782592773437,1.0,283.1499938964844,284.4606018066406,291.0345153808594,290.9945678710937,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990278363227844,1.0,0.0,0.0,2.434504985809326,2.434516191482544,3.95471062120123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.3447265625,0.0,468.55609130859375,1895.4371337890625,0.0,1603.08935546875,0.6085782051086426,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690286874771118,0.2818761467933655,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428879737854004,0.1271796226501464,0.121374174952507,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874386727809906,0.2098490297794342,0.147375538945198,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085427641868591,0.1093138605356216,0.1045209914445877,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365283966064453,0.1234853342175483,0.5600905418395996,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.2796697318553924,1.0,1.0,0.0,1.0,-1.4585139751434326,1.4585121870040894,1.7608105054023326e-06,1.119242787361145,0.8428613543510437,0.8428613543510437,0.0,38.41633987426758,28.0,13346.8681640625,-0.0,272.2782592773437,1.0,283.1499938964844,284.4606018066406,291.0345153808594,290.9945678710937,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990278363227844,1.0,0.0,0.0,2.434504985809326,2.434516191482544,3.95471062120123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.3447265625,0.0,468.55609130859375,1895.4371337890625,0.0,1603.08935546875,0.6085782051086426,1.0,0.0,3.0,1.0,0.0
12210060,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776115179061889,0.2721567153930664,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511203289031982,0.1272102296352386,0.1213263273239135,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844593167304993,0.2096261829137802,0.1471695899963379,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164254188537598,0.1091703921556472,0.1043085157871246,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431850433349609,0.1228242367506027,0.5566019415855408,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755708396434784,1.0,1.0,0.0,1.0,-1.442089319229126,1.4420876502990725,1.724499952615588e-06,1.106048822402954,0.843876838684082,0.843876838684082,0.0,36.52499008178711,31.0,13292.6640625,-0.0,260.6516418457031,1.0,283.1499938964844,284.4638061523437,291.032470703125,290.9884948730469,293.1499938964844,293.1499938964844,283.1499938964844,18443.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987180709838867,1.0,0.0,0.0,2.418097257614136,2.418108463287353,3.901583625065541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.540283203125,0.0,458.890625,1895.4371337890625,0.0,1600.6512451171875,0.6045238971710205,1.0,0.0,3.0,1.0,0.0
12210120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776115179061889,0.2721567153930664,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511203289031982,0.1272102296352386,0.1213263273239135,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844593167304993,0.2096261829137802,0.1471695899963379,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164254188537598,0.1091703921556472,0.1043085157871246,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431850433349609,0.1228242367506027,0.5566019415855408,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755708396434784,1.0,1.0,0.0,1.0,-1.442089319229126,1.4420876502990725,1.724499952615588e-06,1.106048822402954,0.843876838684082,0.843876838684082,0.0,36.52499008178711,31.0,13292.6640625,-0.0,260.6516418457031,1.0,283.1499938964844,284.4638061523437,291.032470703125,290.9884948730469,293.1499938964844,293.1499938964844,283.1499938964844,18443.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987180709838867,1.0,0.0,0.0,2.418097257614136,2.418108463287353,3.901583625065541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.540283203125,0.0,458.890625,1895.4371337890625,0.0,1600.6512451171875,0.6045238971710205,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858319520950317,0.2674238979816437,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554618716239929,0.1272922456264495,0.1213621273636818,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894491195678711,0.209432765841484,0.1470075845718383,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201530933380127,0.1090746596455574,0.1041772440075874,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461837530136108,0.1222885772585868,0.5539484024047852,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733567655086517,1.0,1.0,0.0,1.0,-1.4329100847244265,1.4329084157943726,1.70441740010574e-06,1.0986706018447876,0.8458264470100403,0.8458264470100403,0.0,35.604888916015625,34.0,13298.5830078125,-0.0,254.59165954589844,1.0,283.1499938964844,284.4686889648437,291.0337829589844,290.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18217.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978038549423218,1.0,0.0,0.0,2.410097599029541,2.4101083278656006,3.875811103171145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.084228515625,0.0,453.8373718261719,1895.4371337890625,0.0,1593.4649658203125,0.6024374961853027,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858319520950317,0.2674238979816437,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554618716239929,0.1272922456264495,0.1213621273636818,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894491195678711,0.209432765841484,0.1470075845718383,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201530933380127,0.1090746596455574,0.1041772440075874,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461837530136108,0.1222885772585868,0.5539484024047852,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733567655086517,1.0,1.0,0.0,1.0,-1.4329100847244265,1.4329084157943726,1.70441740010574e-06,1.0986706018447876,0.8458264470100403,0.8458264470100403,0.0,35.604888916015625,34.0,13298.5830078125,-0.0,254.59165954589844,1.0,283.1499938964844,284.4686889648437,291.0337829589844,290.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18217.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978038549423218,1.0,0.0,0.0,2.410097599029541,2.4101083278656006,3.875811103171145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.084228515625,0.0,453.8373718261719,1895.4371337890625,0.0,1593.4649658203125,0.6024374961853027,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896617591381073,0.2665581405162811,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563474774360657,0.1273504495620727,0.1214064806699752,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902974724769592,0.2093458920717239,0.1469409316778183,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207983732223511,0.1090427115559578,0.1041366532444953,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464534640312195,0.1220406293869018,0.5527897477149963,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.0862121582031,1.0,0.2728546857833862,1.0,1.0,0.0,1.0,-1.4304031133651731,1.4304014444351196,1.6989334881145624e-06,1.096629619598389,0.8469886779785156,0.8469886779785156,0.0,35.4232063293457,34.0,13317.7109375,-0.0,253.11834716796875,1.0,283.1499938964844,284.47137451171875,291.0359191894531,290.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18127.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974754929542542,1.0,0.0,0.0,2.4086124897003174,2.408623218536377,3.871035971769743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.374755859375,0.0,452.664794921875,1895.4371337890625,0.0,1590.8873291015625,0.6019798517227173,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932785093784332,0.26658695936203,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564426064491272,0.1274187117815017,0.1214664056897163,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901427388191223,0.2092641741037368,0.1468823105096817,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207183837890625,0.1090204045176506,0.1041111350059509,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459554672241211,0.1217956766486167,0.5516863465309143,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08917236328125,1.0,0.2727032601833343,1.0,1.0,0.0,1.0,-1.4290828704833984,1.4290812015533447,1.696019808150595e-06,1.0955244302749634,0.8479412198066711,0.8479412198066711,0.0,35.40336227416992,37.0,13345.5859375,-0.0,252.52882385253903,1.0,283.1499938964844,284.474365234375,291.0386657714844,290.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,18064.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973594427108765,1.0,0.0,0.0,2.408052921295166,2.4080638885498047,3.869237730214081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.164794921875,0.0,452.08013916015625,1895.4371337890625,0.0,1589.97705078125,0.6017631888389587,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.399854838848114,0.2690238058567047,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545369863510132,0.127582237124443,0.1216277405619621,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871755599975586,0.2091133296489715,0.1467855125665664,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186281085014343,0.109001986682415,0.1041006594896316,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742905855178833,0.1212963983416557,0.5495374798774719,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733191549777984,1.0,1.0,0.0,1.0,-1.4294915199279783,1.4294898509979248,1.6967678675428033e-06,1.0957130193710327,0.8499343991279602,0.8499343991279602,0.0,35.79357147216797,40.0,13424.388671875,-0.0,253.6459350585937,1.0,283.1499938964844,284.4814147949219,291.0449523925781,291.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,17971.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979382634162903,1.0,0.0,0.0,2.4092462062835693,2.409256935119629,3.873073239901714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.875,0.0,452.2084045410156,1895.4371337890625,0.0,1594.5205078125,0.6018965244293213,1.0,0.0,3.0,1.0,0.0
