time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.399854838848114,0.2690238058567047,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545369863510132,0.127582237124443,0.1216277405619621,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871755599975586,0.2091133296489715,0.1467855125665664,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186281085014343,0.109001986682415,0.1041006594896316,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.742905855178833,0.1212963983416557,0.5495374798774719,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733191549777984,1.0,1.0,0.0,1.0,-1.4294915199279783,1.4294898509979248,1.6967678675428033e-06,1.0957130193710327,0.8499343991279602,0.8499343991279602,0.0,35.79357147216797,40.0,13424.388671875,-0.0,253.6459350585937,1.0,283.1499938964844,284.4814147949219,291.0449523925781,291.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,17971.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979382634162903,1.0,0.0,0.0,2.4092462062835693,2.409256935119629,3.873073239901714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.875,0.0,452.2084045410156,1895.4371337890625,0.0,1594.5205078125,0.6018965244293213,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040557444095611,0.2724664211273193,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517357468605042,0.1277197301387787,0.121774137020111,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.883213222026825,0.2090130597352981,0.1467300504446029,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157489657402039,0.1090079769492149,0.1041228547692298,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7392985224723816,0.1209191083908081,0.5479756593704224,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744102776050567,1.0,1.0,0.0,1.0,-1.4318840503692627,1.431882381439209,1.7018340940921917e-06,1.0974985361099243,0.8514507412910461,0.8514507412910461,0.0,36.38522338867188,40.0,13496.8525390625,-0.0,256.0716857910156,1.0,283.1499938964844,284.4872131347656,291.0492553710937,291.0131225585937,293.1499938964844,293.1499938964844,283.1499938964844,17924.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990591287612915,1.0,0.0,0.0,2.4115915298461914,2.41160249710083,3.880617782670015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.836181640625,0.0,453.120849609375,1895.4371337890625,0.0,1603.335693359375,0.6023486256599426,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055734276771545,0.2741304636001587,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503914833068848,0.1277771890163421,0.1218371391296386,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813425302505493,0.208975613117218,0.1467112153768539,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.714360773563385,0.1090141832828521,0.1041374579071998,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376407980918884,0.1207671910524368,0.5473568439483643,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058654785156,1.0,0.2749592363834381,1.0,1.0,0.0,1.0,-1.43320894241333,1.4332072734832764,1.704660235191113e-06,1.098503589630127,0.8520603179931641,0.8520603179931641,0.0,36.67689895629883,43.0,13527.970703125,-0.0,257.3305358886719,1.0,283.1499938964844,284.4896240234375,291.0507202148437,291.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17908.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996434330940247,1.0,0.0,0.0,2.412764072418213,2.412775039672852,3.884392185682373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.44677734375,0.0,453.6186218261719,1895.4371337890625,0.0,1607.9405517578125,0.6025864481925964,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4104728996753692,0.2813924252986908,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.744664192199707,0.1280000507831573,0.1220883280038833,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8734481334686279,0.2088487595319748,0.1466554850339889,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7082419395446777,0.1090533286333084,0.1042152270674705,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7307626605033875,0.1201986521482467,0.5450761318206787,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.11749267578125,1.0,0.2774288356304168,1.0,1.0,0.0,1.0,-1.4395157098770142,1.439513921737671,1.7182079545818851e-06,1.103339910507202,0.85434490442276,0.85434490442276,0.0,37.97925567626953,46.0,13658.5302734375,-0.0,263.1417541503906,1.0,283.1499938964844,284.49908447265625,291.0548095703125,291.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,17862.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023404836654663,1.0,0.0,0.0,2.417966365814209,2.417977094650269,3.901160710029217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.4814453125,0.0,455.9508056640625,1895.4371337890625,0.0,1629.2728271484375,0.603676438331604,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4104728996753692,0.2813924252986908,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.744664192199707,0.1280000507831573,0.1220883280038833,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8734481334686279,0.2088487595319748,0.1466554850339889,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7082419395446777,0.1090533286333084,0.1042152270674705,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7307626605033875,0.1201986521482467,0.5450761318206787,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.11749267578125,1.0,0.2774288356304168,1.0,1.0,0.0,1.0,-1.4395157098770142,1.439513921737671,1.7182079545818851e-06,1.103339910507202,0.85434490442276,0.85434490442276,0.0,37.97925567626953,46.0,13658.5302734375,-0.0,263.1417541503906,1.0,283.1499938964844,284.49908447265625,291.0548095703125,291.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,17862.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023404836654663,1.0,0.0,0.0,2.417966365814209,2.417977094650269,3.901160710029217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.4814453125,0.0,455.9508056640625,1895.4371337890625,0.0,1629.2728271484375,0.603676438331604,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146515130996704,0.2902916371822357,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.73799729347229,0.1282581835985183,0.1223821714520454,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643222451210022,0.2087498903274536,0.146623894572258,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007928490638733,0.1091250702738761,0.1043336987495422,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227838039398193,0.1196000203490257,0.542701005935669,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805497050285339,1.0,1.0,0.0,1.0,-1.4478037357330322,1.447801947593689,1.7361830941808876e-06,1.1097588539123535,0.8569597005844116,0.8569597005844116,0.0,39.62959671020508,49.0,13837.994140625,-0.0,270.70025634765625,1.0,283.1499938964844,284.5128479003906,291.0577392578125,291.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17823.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059404253959656,1.0,0.0,0.0,2.4246037006378174,2.424614667892456,3.9226077319654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3408203125,0.0,459.03173828125,1895.4371337890625,0.0,1657.9456787109375,0.6050952672958374,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146515130996704,0.2902916371822357,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.73799729347229,0.1282581835985183,0.1223821714520454,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643222451210022,0.2087498903274536,0.146623894572258,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007928490638733,0.1091250702738761,0.1043336987495422,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227838039398193,0.1196000203490257,0.542701005935669,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805497050285339,1.0,1.0,0.0,1.0,-1.4478037357330322,1.447801947593689,1.7361830941808876e-06,1.1097588539123535,0.8569597005844116,0.8569597005844116,0.0,39.62959671020508,49.0,13837.994140625,-0.0,270.70025634765625,1.0,283.1499938964844,284.5128479003906,291.0577392578125,291.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17823.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059404253959656,1.0,0.0,0.0,2.4246037006378174,2.424614667892456,3.9226077319654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3408203125,0.0,459.03173828125,1895.4371337890625,0.0,1657.9456787109375,0.6050952672958374,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164916276931762,0.2952246367931366,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344622015953064,0.1284017413854599,0.1225471943616867,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595120310783386,0.2087132185697555,0.1466204524040222,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967965364456177,0.1091741546988487,0.1044097989797592,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184556126594543,0.1192921623587608,0.5414929986000061,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823127508163452,1.0,1.0,0.0,1.0,-1.4525604248046875,1.4525587558746338,1.7465767996327486e-06,1.1134644746780396,0.8583805561065674,0.8583805561065674,0.0,40.56834030151367,49.0,13932.798828125,-0.0,275.0538635253906,1.0,283.1499938964844,284.52001953125,291.0589599609375,291.0474548339844,293.1499938964844,293.1499938964844,283.1499938964844,17805.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081058621406555,1.0,0.0,0.0,2.428428649902344,2.428439378738404,3.934993344500981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.461181640625,0.0,460.8380432128906,1895.4371337890625,0.0,1675.301025390625,0.6059197187423706,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181747436523437,0.3004172444343567,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.730846107006073,0.1285534501075744,0.122722789645195,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546261191368103,0.2086825966835022,0.1466235667467117,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926904916763306,0.1092306897044181,0.1044957861304283,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138909101486206,0.1189784407615661,0.5402703881263733,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841877043247223,1.0,1.0,0.0,1.0,-1.4576438665390017,1.4576420783996582,1.757743007146928e-06,1.1174381971359253,0.8598748445510864,0.8598748445510864,0.0,41.57406234741211,52.0,14030.1533203125,-0.0,279.741943359375,1.0,283.1499938964844,284.5272521972656,291.0597839355469,291.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17788.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104775905609131,1.0,0.0,0.0,2.432557821273804,2.4325687885284424,3.948386790852965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.593994140625,0.0,462.8064575195313,1895.4371337890625,0.0,1694.40087890625,0.6068135499954224,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210954904556274,0.3114258646965027,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234526872634888,0.1288788616657257,0.123101994395256,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448231816291809,0.2086353451013565,0.1466453224420547,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843255758285522,0.1093632206320762,0.1046935319900512,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039671540260315,0.1183339431881904,0.5377781391143799,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882148623466491,1.0,1.0,0.0,1.0,-1.4685858488082886,1.468584060668945,1.7819785398387469e-06,1.1260325908660889,0.8630828261375427,0.8630828261375427,0.0,43.76416397094727,55.0,14230.84765625,-0.0,289.99920654296875,1.0,283.1499938964844,284.541748046875,291.0599975585937,291.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,17757.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156877517700195,1.0,0.0,0.0,2.4416663646698,2.4416775703430176,3.978011591243558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.765625,0.0,467.2003784179688,1895.4371337890625,0.0,1736.688720703125,0.6087946891784668,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210954904556274,0.3114258646965027,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234526872634888,0.1288788616657257,0.123101994395256,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448231816291809,0.2086353451013565,0.1466453224420547,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843255758285522,0.1093632206320762,0.1046935319900512,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039671540260315,0.1183339431881904,0.5377781391143799,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882148623466491,1.0,1.0,0.0,1.0,-1.4685858488082886,1.468584060668945,1.7819785398387469e-06,1.1260325908660889,0.8630828261375427,0.8630828261375427,0.0,43.76416397094727,55.0,14230.84765625,-0.0,289.99920654296875,1.0,283.1499938964844,284.541748046875,291.0599975585937,291.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,17757.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156877517700195,1.0,0.0,0.0,2.4416663646698,2.4416775703430176,3.978011591243558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.765625,0.0,467.2003784179688,1895.4371337890625,0.0,1736.688720703125,0.6087946891784668,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234525263309479,0.3230607211589813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158567905426025,0.1292308717966079,0.1235147789120674,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351839184761047,0.2086028903722763,0.1466837674379348,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759907603263855,0.1095186322927475,0.1049214005470275,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936976909637451,0.1176683157682418,0.5352240800857544,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925350666046142,1.0,1.0,0.0,1.0,-1.480302095413208,1.4803003072738647,1.8082248516293475e-06,1.1352884769439695,0.866584837436676,0.866584837436676,0.0,46.1627311706543,58.0,14437.3828125,-0.0,301.2744445800781,1.0,283.1499938964844,284.5561218261719,291.0583190917969,291.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212993502616882,1.0,0.0,0.0,2.451841354370117,2.451852321624756,4.011234864265134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.73681640625,0.0,472.1764831542969,1895.4371337890625,0.0,1782.725341796875,0.611018180847168,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234525263309479,0.3230607211589813,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158567905426025,0.1292308717966079,0.1235147789120674,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351839184761047,0.2086028903722763,0.1466837674379348,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759907603263855,0.1095186322927475,0.1049214005470275,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936976909637451,0.1176683157682418,0.5352240800857544,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925350666046142,1.0,1.0,0.0,1.0,-1.480302095413208,1.4803003072738647,1.8082248516293475e-06,1.1352884769439695,0.866584837436676,0.866584837436676,0.0,46.1627311706543,58.0,14437.3828125,-0.0,301.2744445800781,1.0,283.1499938964844,284.5561218261719,291.0583190917969,291.0771484375,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212993502616882,1.0,0.0,0.0,2.451841354370117,2.451852321624756,4.011234864265134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.73681640625,0.0,472.1764831542969,1895.4371337890625,0.0,1782.725341796875,0.611018180847168,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256753325462341,0.3345486521720886,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087351679801941,0.1299519389867782,0.1241487562656402,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264858722686768,0.2089164704084396,0.1468731015920639,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687281131744385,0.1100417822599411,0.1053682714700698,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.68434739112854,0.117336668074131,0.5335420966148376,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970969080924988,1.0,1.0,0.0,1.0,-1.4935975074768066,1.4935957193374634,1.8383332189841888e-06,1.1458123922348022,0.8703831434249878,0.8703831434249878,0.0,48.64379501342773,61.0,14656.091796875,-0.0,313.6579895019531,1.0,283.1499938964844,284.57086181640625,291.0555725097656,291.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270134687423706,1.0,0.0,0.0,2.4629929065704346,2.4630041122436523,4.047806214657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.89306640625,0.0,477.6982727050781,1895.4371337890625,0.0,1830.10791015625,0.6134637594223022,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256753325462341,0.3345486521720886,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087351679801941,0.1299519389867782,0.1241487562656402,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264858722686768,0.2089164704084396,0.1468731015920639,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687281131744385,0.1100417822599411,0.1053682714700698,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.68434739112854,0.117336668074131,0.5335420966148376,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970969080924988,1.0,1.0,0.0,1.0,-1.4935975074768066,1.4935957193374634,1.8383332189841888e-06,1.1458123922348022,0.8703831434249878,0.8703831434249878,0.0,48.64379501342773,61.0,14656.091796875,-0.0,313.6579895019531,1.0,283.1499938964844,284.57086181640625,291.0555725097656,291.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270134687423706,1.0,0.0,0.0,2.4629929065704346,2.4630041122436523,4.047806214657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.89306640625,0.0,477.6982727050781,1895.4371337890625,0.0,1830.10791015625,0.6134637594223022,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281998574733734,0.3450166881084442,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033937573432922,0.1312110722064972,0.1253085136413574,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195245265960693,0.2097110003232956,0.1474154591560363,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637231111526489,0.1111075952649116,0.1063442006707191,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772292852401733,0.1175334379076957,0.5342823266983032,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019458651542663,1.0,1.0,0.0,1.0,-1.5102667808532717,1.510264873504639,1.876553824331495e-06,1.1590209007263184,0.8745294809341431,0.8745294809341431,0.0,51.05991363525391,64.0,14904.125,-0.0,327.6854858398437,1.0,283.1499938964844,284.587646484375,291.0538024902344,291.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327463626861572,1.0,0.0,0.0,2.475116729736328,2.475128173828125,4.087754064130422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.536376953125,0.0,483.7672119140625,1895.4371337890625,0.0,1878.1370849609373,0.6161285042762756,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281998574733734,0.3450166881084442,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033937573432922,0.1312110722064972,0.1253085136413574,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195245265960693,0.2097110003232956,0.1474154591560363,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637231111526489,0.1111075952649116,0.1063442006707191,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772292852401733,0.1175334379076957,0.5342823266983032,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019458651542663,1.0,1.0,0.0,1.0,-1.5102667808532717,1.510264873504639,1.876553824331495e-06,1.1590209007263184,0.8745294809341431,0.8745294809341431,0.0,51.05991363525391,64.0,14904.125,-0.0,327.6854858398437,1.0,283.1499938964844,284.587646484375,291.0538024902344,291.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327463626861572,1.0,0.0,0.0,2.475116729736328,2.475128173828125,4.087754064130422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.536376953125,0.0,483.7672119140625,1895.4371337890625,0.0,1878.1370849609373,0.6161285042762756,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295579791069031,0.3500309586524963,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.701248824596405,0.1319815814495086,0.1260359734296798,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164369463920593,0.2102265357971191,0.1477793008089065,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617907881736755,0.1117841526865959,0.1069821193814277,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742603778839111,0.1177747175097465,0.535355269908905,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044778108596802,1.0,1.0,0.0,1.0,-1.519649624824524,1.5196477174758911,1.8982962046720784e-06,1.1664597988128662,0.8767433762550354,0.8767433762550354,0.0,52.26803970336914,64.0,15037.6962890625,-0.0,335.31219482421875,1.0,283.1499938964844,284.59674072265625,291.0537109375,291.1058654785156,293.1499938964844,293.1499938964844,283.1499938964844,17662.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356889247894287,1.0,0.0,0.0,2.4815492630004883,2.481560468673706,4.1090285662903625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.995361328125,0.0,487.012939453125,1895.4371337890625,0.0,1902.973876953125,0.6175441741943359,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309573471546173,0.3549607992172241,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.69935542345047,0.1328251361846923,0.1268393397331237,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135176301002502,0.2108028978109359,0.1481896042823791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601301431655884,0.1125367283821106,0.1076982319355011,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715835928916931,0.1180924996733665,0.53680020570755,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070778548717499,1.0,1.0,0.0,1.0,-1.529618740081787,1.5296168327331543,1.9215756310586585e-06,1.17436420917511,0.8790546655654907,0.8790546655654907,0.0,53.48573684692383,52.0,15176.7099609375,-0.0,343.33642578125,1.0,283.1499938964844,284.60614013671875,291.05419921875,291.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17649.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387184500694275,1.0,0.0,0.0,2.4882311820983887,2.488242626190185,4.131186699396494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.846923828125,0.0,490.4034423828125,1895.4371337890625,0.0,1928.6717529296875,0.6190159916877747,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4352940320968628,0.3517056703567505,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048951387405396,0.134680837392807,0.1285124868154525,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.817385196685791,0.2120797336101532,0.1490315645933151,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654066443443298,0.1142111048102378,0.10920100659132,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752126812934875,0.1189171075820922,0.540070116519928,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065015077590942,1.0,1.0,0.0,1.0,-1.5344722270965576,1.5344703197479248,1.9331200746819377e-06,1.1783453226089478,0.8837897777557373,0.8837897777557373,0.0,52.89951705932617,55.0,15338.544921875,-0.0,344.19482421875,1.0,283.1499938964844,284.614990234375,291.0549011230469,291.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17626.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744846522808075,1.0,0.0,0.0,2.5022106170654297,2.5022220611572266,4.177736911969987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.44482421875,0.0,497.5810852050781,1895.4371337890625,0.0,1981.0350341796875,0.622103214263916,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4352940320968628,0.3517056703567505,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048951387405396,0.134680837392807,0.1285124868154525,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.817385196685791,0.2120797336101532,0.1490315645933151,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654066443443298,0.1142111048102378,0.10920100659132,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752126812934875,0.1189171075820922,0.540070116519928,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065015077590942,1.0,1.0,0.0,1.0,-1.5344722270965576,1.5344703197479248,1.9331200746819377e-06,1.1783453226089478,0.8837897777557373,0.8837897777557373,0.0,52.89951705932617,55.0,15338.544921875,-0.0,344.19482421875,1.0,283.1499938964844,284.614990234375,291.0549011230469,291.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17626.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744846522808075,1.0,0.0,0.0,2.5022106170654297,2.5022220611572266,4.177736911969987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.44482421875,0.0,497.5810852050781,1895.4371337890625,0.0,1981.0350341796875,0.622103214263916,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405333399772644,0.3500335216522217,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089629769325256,0.1363332420587539,0.1300150007009506,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199194073677063,0.2132142782211303,0.149788811802864,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694000363349915,0.1157103776931762,0.1105620935559272,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779469847679138,0.1198010891675949,0.5436735153198242,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.30633544921875,1.0,0.3073318898677826,1.0,1.0,0.0,1.0,-1.541130542755127,1.541128635406494,1.9487370082060806e-06,1.1835391521453855,0.8876529335975647,0.8876529335975647,0.0,52.67672348022461,55.0,15478.2763671875,-0.0,346.90704345703125,1.0,283.1499938964844,284.62078857421875,291.052734375,291.1329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17614.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491112351417542,1.0,0.0,0.0,2.5137524604797363,2.513763904571533,4.216366562559415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.364501953125,0.0,503.5966796875,1895.4371337890625,0.0,2017.7672119140625,0.6246636509895325,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418783783912658,0.3499599993228912,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097690105438232,0.136768564581871,0.1304152458906173,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203210234642029,0.2135141938924789,0.1499915271997451,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702196598052979,0.1161055117845535,0.1109254509210586,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784631013870239,0.1200508698821067,0.5447269678115845,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076671957969665,1.0,1.0,0.0,1.0,-1.543466567993164,1.5434646606445312,1.954262415893026e-06,1.185386061668396,0.888653039932251,0.888653039932251,0.0,52.70602798461914,58.0,15519.8984375,-0.0,348.1448669433594,1.0,283.1499938964844,284.6229553222656,291.0523376464844,291.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17611.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500928044319153,1.0,0.0,0.0,2.516698122024536,2.516709566116333,4.226253906836064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.966796875,0.0,505.1392822265625,1895.4371337890625,0.0,2026.2542724609373,0.6253172159194946,1.0,0.0,3.0,1.0,0.0
12211860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485891461372375,0.3508850634098053,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130381464958191,0.1390721648931503,0.1325494050979614,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215017318725586,0.215110495686531,0.1510809808969497,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736881136894226,0.1181940287351608,0.112862654030323,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804694533348083,0.1214403063058853,0.5507280826568604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.310045450925827,1.0,1.0,0.0,1.0,-1.5579752922058103,1.5579733848571775,1.988820258702617e-06,1.1968708038330078,0.8938486576080322,0.8938486576080322,0.0,53.17695236206055,61.0,15753.0966796875,0.0,356.6687927246094,1.0,283.1499938964844,284.6358947753906,291.0529479980469,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754854142665863,1.0,0.0,0.0,2.531797170639038,2.531808614730835,4.277117113815621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.756591796875,0.0,513.099609375,1895.4371337890625,0.0,2067.591796875,0.6286692023277283,1.0,0.0,3.0,1.0,0.0
12211920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485891461372375,0.3508850634098053,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130381464958191,0.1390721648931503,0.1325494050979614,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215017318725586,0.215110495686531,0.1510809808969497,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736881136894226,0.1181940287351608,0.112862654030323,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804694533348083,0.1214403063058853,0.5507280826568604,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.310045450925827,1.0,1.0,0.0,1.0,-1.5579752922058103,1.5579733848571775,1.988820258702617e-06,1.1968708038330078,0.8938486576080322,0.8938486576080322,0.0,53.17695236206055,61.0,15753.0966796875,0.0,356.6687927246094,1.0,283.1499938964844,284.6358947753906,291.0529479980469,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754854142665863,1.0,0.0,0.0,2.531797170639038,2.531808614730835,4.277117113815621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.756591796875,0.0,513.099609375,1895.4371337890625,0.0,2067.591796875,0.6286692023277283,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551277160644531,0.3536606431007385,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152965664863586,0.1415722370147705,0.1348885744810104,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215234279632568,0.2168578803539276,0.152288943529129,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762458086013794,0.120454117655754,0.1149819791316986,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816132068634033,0.1230184957385063,0.5577131509780884,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134208023548126,1.0,1.0,0.0,1.0,-1.5764944553375244,1.576492428779602,2.0335071440058528e-06,1.2115402221679688,0.899398148059845,0.899398148059845,0.0,54.1170654296875,64.0,16022.6240234375,0.0,368.6557922363281,1.0,283.1499938964844,284.6517639160156,291.057861328125,291.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,17577.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598508596420288,1.0,0.0,0.0,2.547534227371216,2.547545909881592,4.330454146384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.2900390625,0.0,521.4896850585938,1895.4371337890625,0.0,2111.264892578125,0.6321658492088318,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551277160644531,0.3536606431007385,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152965664863586,0.1415722370147705,0.1348885744810104,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215234279632568,0.2168578803539276,0.152288943529129,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762458086013794,0.120454117655754,0.1149819791316986,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816132068634033,0.1230184957385063,0.5577131509780884,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134208023548126,1.0,1.0,0.0,1.0,-1.5764944553375244,1.576492428779602,2.0335071440058528e-06,1.2115402221679688,0.899398148059845,0.899398148059845,0.0,54.1170654296875,64.0,16022.6240234375,0.0,368.6557922363281,1.0,283.1499938964844,284.6517639160156,291.057861328125,291.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,17577.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598508596420288,1.0,0.0,0.0,2.547534227371216,2.547545909881592,4.330454146384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.2900390625,0.0,521.4896850585938,1895.4371337890625,0.0,2111.264892578125,0.6321658492088318,1.0,0.0,3.0,1.0,0.0
12212100,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458306074142456,0.3556312918663025,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161331176757812,0.1428912580013275,0.1361295282840728,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211825489997864,0.2177847772836685,0.1529343128204345,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772411465644836,0.1216433569788932,0.1161039248108863,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819083094596863,0.1238653287291526,0.5615037083625793,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154228925704956,1.0,1.0,0.0,1.0,-1.5870219469070437,1.587019920349121,2.0591935481206747e-06,1.219879388809204,0.9023162126541138,0.9023162126541138,0.0,54.738563537597656,64.0,16169.0712890625,0.0,375.8141784667969,1.0,283.1499938964844,284.6606140136719,291.0615539550781,291.1774597167969,293.1499938964844,293.1499938964844,283.1499938964844,17568.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625771760940552,1.0,0.0,0.0,2.5556528568267822,2.555664539337158,4.358098522061482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.41796875,0.0,525.8555908203125,1895.4371337890625,0.0,2135.215576171875,0.6339708566665649,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614210426807403,0.3579351007938385,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168142795562744,0.1442542374134063,0.1374156326055526,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206495046615601,0.2187456488609314,0.1536058634519577,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780797839164734,0.1228699013590812,0.1172647625207901,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820481419563293,0.1247460916638374,0.5654670596122742,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176068365573883,1.0,1.0,0.0,1.0,-1.5982893705368042,1.5982872247695925,2.0869113086519064e-06,1.228803277015686,0.9053351283073424,0.9053351283073424,0.0,55.44939422607422,67.0,16322.4404296875,0.0,383.6914367675781,1.0,283.1499938964844,284.669921875,291.0658569335937,291.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17559.03125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654927968978882,1.0,0.0,0.0,2.5639429092407227,2.563954591751098,4.386418197555031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.02001953125,0.0,530.3406372070312,1895.4371337890625,0.0,2160.920654296875,0.6388149261474609,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649196267127991,0.3609592020511627,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174360752105713,0.1458741128444671,0.1389512568712234,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198283910751343,0.2198860645294189,0.1544095277786255,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788780093193054,0.1243247464299202,0.1186483353376388,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820411682128906,0.1257964819669723,0.5702282786369324,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.530029296875,297.42633056640625,285.39324951171875,1.0,0.3203267157077789,1.0,1.0,0.0,1.0,-1.6121046543121338,1.612102508544922,2.121215857187053e-06,1.2397425174713137,0.908831775188446,0.908831775188446,0.0,56.37044143676758,67.0,16527.572265625,0.0,393.6181640625,1.0,283.1499938964844,284.6701965332031,291.072265625,291.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17876.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692384719848633,1.0,0.0,0.0,2.59743881225586,2.5974507331848145,4.501777084442438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.91015625,0.0,550.6303100585938,1895.4371337890625,0.0,2194.07861328125,0.6442257761955261,1.0,0.0,3.0,1.0,0.0
12212280,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674166440963745,0.3634090423583984,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177871465682983,0.1470918953418731,0.1401082575321197,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190920948982239,0.2207407802343368,0.1550133228302002,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793525815010071,0.1254163831472396,0.1196890324354171,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819251179695129,0.126586765050888,0.573823869228363,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.322444349527359,1.0,1.0,0.0,1.0,-1.6227256059646606,1.6227234601974487,2.147826762666228e-06,1.248149871826172,0.9114675521850586,0.9114675521850586,0.0,57.11103057861328,70.0,16672.50390625,0.0,401.4405822753906,1.0,283.1499938964844,284.6739196777344,291.0768737792969,291.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,17990.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721790075302124,1.0,0.0,0.0,2.6133933067321777,2.613405704498291,4.557250861125795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.218994140625,0.0,560.268310546875,1895.4371337890625,0.0,2220.212890625,0.6509437561035156,1.0,0.0,3.0,1.0,0.0
