time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730915129184723,0.3698394298553467,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183498740196228,0.1500609964132309,0.1429379731416702,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053362846375,0.222815454006195,0.1564854979515075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801854372024536,0.1280703395605087,0.1222278326749801,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813631653785706,0.1285119801759719,0.5826252698898315,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277956247329712,1.0,1.0,0.0,1.0,-1.649224877357483,1.649222731590271,2.2151218672661344e-06,1.269114375114441,0.9177528023719788,0.9177528023719788,0.0,59.05120849609375,73.0,17051.39453125,0.0,421.6085815429688,1.0,283.1499938964844,284.6710205078125,291.0887145996094,291.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798641324043274,1.0,0.0,0.0,2.678720235824585,2.6787328720092773,4.787932539329631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.882568359375,0.0,601.9172973632812,1895.4371337890625,0.0,2288.92041015625,0.6668922305107117,1.0,0.0,3.0,1.0,0.0
12212400,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730915129184723,0.3698394298553467,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183498740196228,0.1500609964132309,0.1429379731416702,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053362846375,0.222815454006195,0.1564854979515075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801854372024536,0.1280703395605087,0.1222278326749801,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813631653785706,0.1285119801759719,0.5826252698898315,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277956247329712,1.0,1.0,0.0,1.0,-1.649224877357483,1.649222731590271,2.2151218672661344e-06,1.269114375114441,0.9177528023719788,0.9177528023719788,0.0,59.05120849609375,73.0,17051.39453125,0.0,421.6085815429688,1.0,283.1499938964844,284.6710205078125,291.0887145996094,291.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798641324043274,1.0,0.0,0.0,2.678720235824585,2.6787328720092773,4.787932539329631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.882568359375,0.0,601.9172973632812,1895.4371337890625,0.0,2288.92041015625,0.6668922305107117,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784691631793976,0.3769903481006622,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186483144760132,0.1531522721052169,0.1458919793367386,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595788955688,0.2249651253223419,0.1580155044794082,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807221174240112,0.1308218985795974,0.1248679682612419,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805104613304138,0.1305114030838012,0.5918018817901611,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335495293140411,1.0,1.0,0.0,1.0,-1.6773806810379028,1.6773784160614014,2.288030827912735e-06,1.291369080543518,0.9241731762886048,0.9241731762886048,0.0,61.22195816040039,76.0,17452.541015625,0.0,443.9771118164063,1.0,283.1499938964844,284.66424560546875,291.1004943847656,291.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883148193359375,1.0,0.0,0.0,2.754403114318848,2.7544167041778564,5.062305490355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5361328125,0.0,652.8848266601562,1895.4371337890625,0.0,2365.10546875,0.685322642326355,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784691631793976,0.3769903481006622,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186483144760132,0.1531522721052169,0.1458919793367386,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595788955688,0.2249651253223419,0.1580155044794082,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807221174240112,0.1308218985795974,0.1248679682612419,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805104613304138,0.1305114030838012,0.5918018817901611,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335495293140411,1.0,1.0,0.0,1.0,-1.6773806810379028,1.6773784160614014,2.288030827912735e-06,1.291369080543518,0.9241731762886048,0.9241731762886048,0.0,61.22195816040039,76.0,17452.541015625,0.0,443.9771118164063,1.0,283.1499938964844,284.66424560546875,291.1004943847656,291.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883148193359375,1.0,0.0,0.0,2.754403114318848,2.7544167041778564,5.062305490355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5361328125,0.0,652.8848266601562,1895.4371337890625,0.0,2365.10546875,0.685322642326355,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835876822471618,0.3846495449542999,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188133001327515,0.1563610881567001,0.1489635556936264,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271916270256042,0.1596026718616485,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810967326164246,0.1336660981178283,0.1276022344827652,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795096397399902,0.132582738995552,0.6013286709785461,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.339615136384964,1.0,1.0,0.0,1.0,-1.70689058303833,1.706888198852539,2.365998625464272e-06,1.3146696090698242,0.930724561214447,0.930724561214447,0.0,63.5796012878418,79.0,17871.3046875,0.0,468.3748779296875,1.0,283.1499938964844,284.6557312011719,291.1119689941406,291.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972766160964966,1.0,0.0,0.0,2.83667254447937,2.836686849594116,5.369226983020781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.995849609375,0.0,711.555419921875,1895.4371337890625,0.0,2446.552490234375,0.7053225636482239,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835876822471618,0.3846495449542999,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188133001327515,0.1563610881567001,0.1489635556936264,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271916270256042,0.1596026718616485,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810967326164246,0.1336660981178283,0.1276022344827652,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795096397399902,0.132582738995552,0.6013286709785461,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.339615136384964,1.0,1.0,0.0,1.0,-1.70689058303833,1.706888198852539,2.365998625464272e-06,1.3146696090698242,0.930724561214447,0.930724561214447,0.0,63.5796012878418,79.0,17871.3046875,0.0,468.3748779296875,1.0,283.1499938964844,284.6557312011719,291.1119689941406,291.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972766160964966,1.0,0.0,0.0,2.83667254447937,2.836686849594116,5.369226983020781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.995849609375,0.0,711.555419921875,1895.4371337890625,0.0,2446.552490234375,0.7053225636482239,1.0,0.0,3.0,1.0,0.0
12212700,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860630929470062,0.388611227273941,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188813090324402,0.1580093801021576,0.1505426168441772,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105440735816956,0.2283351123332977,0.160418763756752,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812604665756226,0.135122150182724,0.1290036737918853,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789939403533936,0.1336459815502166,0.606224000453949,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427415788173675,1.0,1.0,0.0,1.0,-1.7220829725265503,1.7220805883407593,2.406756721029524e-06,1.3266551494598389,0.934031903743744,0.934031903743744,0.0,64.81620025634766,79.0,18093.859375,0.0,481.2932739257813,1.0,283.1499938964844,284.64813232421875,291.1178894042969,291.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019018173217773,1.0,0.0,0.0,2.8875112533569336,2.887526035308838,5.563405807151867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.666748046875,0.0,749.681396484375,1895.4371337890625,0.0,2488.826171875,0.7148996591567993,1.0,0.0,3.0,1.0,0.0
12212760,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884876906871795,0.3926386833190918,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189517021179199,0.159687265753746,0.1521497219800949,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091692924499512,0.2294985800981521,0.1612484604120254,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814195513725281,0.1365999281406402,0.1304262280464172,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784807443618774,0.1347275376319885,0.6112028956413269,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459201455116272,1.0,1.0,0.0,1.0,-1.73753023147583,1.737527847290039,2.448628720230772e-06,1.338834524154663,0.9374122619628906,0.9374122619628906,0.0,66.08641815185547,82.0,18304.37890625,0.0,494.6720886230469,1.0,283.1499938964844,284.6466979980469,291.1233825683594,291.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,21321.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065484762191772,1.0,0.0,0.0,2.922946691513061,2.922961711883545,5.700791234630742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.2060546875,0.0,776.7811279296875,1895.4371337890625,0.0,2531.4453125,0.7262678742408752,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932072758674621,0.40081387758255,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719148576259613,0.1631335169076919,0.1554517298936844,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064398765563965,0.2318882197141647,0.1629537492990493,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817713975906372,0.1396201401948928,0.1333352774381637,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775153279304504,0.1369480490684509,0.6214282512664795,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524073958396911,1.0,1.0,0.0,1.0,-1.7691282033920288,1.7691255807876587,2.5356264359288616e-06,1.3637250661849976,0.9442447423934937,0.9442447423934937,0.0,68.71060943603516,70.0,18749.50390625,0.0,522.7703247070312,1.0,283.1499938964844,284.63800048828125,291.135009765625,291.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,22341.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159964084625244,1.0,0.0,0.0,3.011488676071167,3.011504650115967,6.051399168427452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.184326171875,0.0,847.7381591796875,1895.4371337890625,0.0,2618.519775390625,0.747739851474762,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932072758674621,0.40081387758255,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719148576259613,0.1631335169076919,0.1554517298936844,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064398765563965,0.2318882197141647,0.1629537492990493,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817713975906372,0.1396201401948928,0.1333352774381637,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775153279304504,0.1369480490684509,0.6214282512664795,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524073958396911,1.0,1.0,0.0,1.0,-1.7691282033920288,1.7691255807876587,2.5356264359288616e-06,1.3637250661849976,0.9442447423934937,0.9442447423934937,0.0,68.71060943603516,70.0,18749.50390625,0.0,522.7703247070312,1.0,283.1499938964844,284.63800048828125,291.135009765625,291.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,22341.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159964084625244,1.0,0.0,0.0,3.011488676071167,3.011504650115967,6.051399168427452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.184326171875,0.0,847.7381591796875,1895.4371337890625,0.0,2618.519775390625,0.747739851474762,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983175694942474,0.3975590467453003,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251540422439575,0.166245698928833,0.1583427488803863,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110407590866089,0.2340333014726638,0.1644198447465896,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883312463760376,0.1423338800668716,0.1358566284179687,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828801035881042,0.1389584988355636,0.6302207112312317,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46270751953125,285.4594421386719,1.0,0.3533583581447601,1.0,1.0,0.0,1.0,-1.7840499877929688,1.7840474843978882,2.5775586891541025e-06,1.375637769699097,0.9502440690994264,0.9502440690994264,0.0,68.28233337402344,70.0,19037.044921875,0.0,531.2791137695312,1.0,283.1499938964844,284.6221923828125,291.1444702148437,291.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,23307.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242305517196655,1.0,0.0,0.0,3.0928194522857666,3.092836141586304,6.38267067643028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.325439453125,0.0,916.6607666015624,1895.4371337890625,0.0,2694.80615234375,0.7645021677017212,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992130994796753,0.3963758647441864,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263792753219604,0.1666761934757232,0.1587352454662323,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121437430381775,0.2343285679817199,0.164616197347641,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896781921386719,0.1427086293697357,0.1361973136663437,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840646266937256,0.1392402946949005,0.631411612033844,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532185554504394,1.0,1.0,0.0,1.0,-1.785176396369934,1.785173773765564,2.5807396468735533e-06,1.376536250114441,0.9510583281517028,0.9510583281517028,0.0,68.02991485595703,73.0,19065.216796875,0.0,531.2571411132812,1.0,283.1499938964844,284.62042236328125,291.14532470703125,291.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,23398.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252826929092407,1.0,0.0,0.0,3.1011087894439697,3.101125717163086,6.416930204977689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.824951171875,0.0,923.834228515625,1895.4371337890625,0.0,2704.57763671875,0.7694562673568726,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072302222251892,0.3938539624214172,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325939536094666,0.1703454852104187,0.1621443033218383,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514790058136,0.2368359416723251,0.166330873966217,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965671181678772,0.1458998471498489,0.1391622573137283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897398233413696,0.1416989415884018,0.6421120166778564,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355769008398056,1.0,1.0,0.0,1.0,-1.804700255393982,1.804697632789612,2.63583319792815e-06,1.3917921781539917,0.957809031009674,0.957809031009674,0.0,67.88253784179688,76.0,19397.99609375,0.0,543.843994140625,1.0,283.1499938964844,284.6034240722656,291.15203857421875,291.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333542943000793,1.0,0.0,0.0,3.190727472305298,3.1907453536987305,6.793174520680623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.34130859375,0.0,1004.3674926757812,1895.4371337890625,0.0,2779.6923828125,0.7911657094955444,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072302222251892,0.3938539624214172,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325939536094666,0.1703454852104187,0.1621443033218383,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514790058136,0.2368359416723251,0.166330873966217,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965671181678772,0.1458998471498489,0.1391622573137283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897398233413696,0.1416989415884018,0.6421120166778564,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.355769008398056,1.0,1.0,0.0,1.0,-1.804700255393982,1.804697632789612,2.63583319792815e-06,1.3917921781539917,0.957809031009674,0.957809031009674,0.0,67.88253784179688,76.0,19397.99609375,0.0,543.843994140625,1.0,283.1499938964844,284.6034240722656,291.15203857421875,291.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333542943000793,1.0,0.0,0.0,3.190727472305298,3.1907453536987305,6.793174520680623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.34130859375,0.0,1004.3674926757812,1895.4371337890625,0.0,2779.6923828125,0.7911657094955444,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152339935302734,0.3940965235233307,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373917698860168,0.1741484850645065,0.1657060086727142,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191216588020325,0.2394291311502456,0.1681224554777145,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018640637397766,0.1491974294185638,0.1422549188137054,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939781904220581,0.1443054527044296,0.6536532044410706,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594509065151214,1.0,1.0,0.0,1.0,-1.828988790512085,1.8289860486984253,2.70544842351228e-06,1.4108493328094482,0.9646777510643004,0.9646777510643004,0.0,68.5009765625,79.0,19779.140625,0.0,562.3131713867188,1.0,283.1499938964844,284.5914306640625,291.1620178222656,291.4896850585937,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407344818115234,1.0,0.0,0.0,3.2799627780914307,3.27998161315918,7.178458076850802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.29052734375,0.0,1089.0267333984375,1895.4371337890625,0.0,2848.578125,0.8127683401107788,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152339935302734,0.3940965235233307,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373917698860168,0.1741484850645065,0.1657060086727142,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191216588020325,0.2394291311502456,0.1681224554777145,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018640637397766,0.1491974294185638,0.1422549188137054,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939781904220581,0.1443054527044296,0.6536532044410706,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594509065151214,1.0,1.0,0.0,1.0,-1.828988790512085,1.8289860486984253,2.70544842351228e-06,1.4108493328094482,0.9646777510643004,0.9646777510643004,0.0,68.5009765625,79.0,19779.140625,0.0,562.3131713867188,1.0,283.1499938964844,284.5914306640625,291.1620178222656,291.4896850585937,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407344818115234,1.0,0.0,0.0,3.2799627780914307,3.27998161315918,7.178458076850802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.29052734375,0.0,1089.0267333984375,1895.4371337890625,0.0,2848.578125,0.8127683401107788,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191442370414734,0.3949397206306457,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394290566444397,0.1760991215705871,0.1675405949354171,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199829459190369,0.240759938955307,0.1690471619367599,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040934562683105,0.1508848220109939,0.1438450813293457,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957116723060608,0.145650714635849,0.6596614718437195,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616438806056976,1.0,1.0,0.0,1.0,-1.8424373865127563,1.842434644699097,2.744452103797812e-06,1.4213964939117432,0.9681456685066224,0.9681456685066224,0.0,69.01301574707031,79.0,19988.939453125,0.0,573.2528076171875,1.0,283.1499938964844,284.58404541015625,291.168701171875,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,26247.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444193005561829,1.0,0.0,0.0,3.3323352336883545,3.3323545455932617,7.409530553559307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.8876953125,0.0,1141.017578125,1895.4371337890625,0.0,2883.031494140625,0.82266765832901,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229814052581787,0.3961943089962005,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412586808204651,0.1780813485383987,0.1694083958864212,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205963969230652,0.2421134412288665,0.1699894517660141,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060818076133728,0.1525968313217163,0.1454619616270065,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972172260284424,0.1470186412334442,0.6657943725585938,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640359342098236,1.0,1.0,0.0,1.0,-1.856623172760009,1.85662043094635,2.7859441615873948e-06,1.432517409324646,0.9716886878013612,0.9716886878013612,0.0,69.64221954345703,82.0,20193.0234375,0.0,585.2230224609375,1.0,283.1499938964844,284.58270263671875,291.17584228515625,291.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,26671.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481414914131165,1.0,0.0,0.0,3.36854887008667,3.368568420410156,7.57144846375013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.95703125,0.0,1177.5897216796875,1895.4371337890625,0.0,2917.86669921875,0.8342008590698242,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304433703422546,0.3997185230255127,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444124817848206,0.1821366846561432,0.1732410341501236,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212358951568604,0.2448880672454834,0.1719291359186172,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094652056694031,0.1560913920402526,0.1487734317779541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996658444404602,0.1498130559921264,0.6783856749534607,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53729248046875,285.4851379394531,1.0,0.3693201839923858,1.0,1.0,0.0,1.0,-1.8868807554244995,1.8868778944015503,2.8756414849340217e-06,1.4562219381332395,0.978871524333954,0.978871524333954,0.0,71.19820404052734,85.0,20633.49609375,0.0,611.9742431640625,1.0,283.1499938964844,284.5766296386719,291.192138671875,291.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559381365776062,1.0,0.0,0.0,3.456417322158813,3.456438064575196,7.971602826728486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7197265625,0.0,1269.989501953125,1895.4371337890625,0.0,2990.91650390625,0.8554471135139465,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304433703422546,0.3997185230255127,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444124817848206,0.1821366846561432,0.1732410341501236,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212358951568604,0.2448880672454834,0.1719291359186172,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094652056694031,0.1560913920402526,0.1487734317779541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996658444404602,0.1498130559921264,0.6783856749534607,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53729248046875,285.4851379394531,1.0,0.3693201839923858,1.0,1.0,0.0,1.0,-1.8868807554244995,1.8868778944015503,2.8756414849340217e-06,1.4562219381332395,0.978871524333954,0.978871524333954,0.0,71.19820404052734,85.0,20633.49609375,0.0,611.9742431640625,1.0,283.1499938964844,284.5766296386719,291.192138671875,291.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559381365776062,1.0,0.0,0.0,3.456417322158813,3.456438064575196,7.971602826728486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7197265625,0.0,1269.989501953125,1895.4371337890625,0.0,2990.91650390625,0.8554471135139465,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.9990000128746032,0.5341700315475464,0.4019628167152405,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458170652389526,0.1842634528875351,0.175256073474884,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.821321964263916,0.2463466674089431,0.1729524582624435,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109286189079285,0.1579200327396392,0.1505111753940582,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006822228431702,0.1512742638587951,0.6849955320358276,285.4892883300781,284.95001220703125,296.3342590332031,288.16082763671875,296.33221435546875,297.5428161621094,285.4903564453125,1.0,0.3722507059574127,1.0,1.0,0.0,1.0,-1.9032474756240845,1.903244614601136,2.9248351438582176e-06,1.4690347909927368,0.982616662979126,0.982616662979126,0.0,72.12914276123047,85.0,20874.32421875,0.0,627.0473022460938,1.0,283.1499938964844,284.57183837890625,291.201171875,291.5906677246094,293.1499938964844,293.1499938964844,283.1499938964844,28466.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860141932964325,1.0,0.0,0.0,3.509018898010254,3.509040355682373,8.216081255341123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.57470703125,0.0,1327.7174072265625,1895.4371337890625,0.0,3030.3359375,0.8653789758682251,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.537646472454071,0.4043186902999878,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470384240150452,0.1863084286451339,0.1771951764822006,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.821281373500824,0.2477514594793319,0.1739386171102523,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121753096580505,0.1596758514642715,0.1521813124418258,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015215158462524,0.1526758819818496,0.6913442611694336,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751455843448639,1.0,1.0,0.0,1.0,-1.919218063354492,1.9192150831222528,2.973292112073977e-06,1.4815313816070557,0.9862542152404784,0.9862542152404784,0.0,73.08403015136719,88.0,21095.63671875,0.0,642.1263427734375,1.0,283.1499938964844,284.5726318359375,291.20953369140625,291.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,28876.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642125129699707,1.0,0.0,0.0,3.543465137481689,3.543486833572388,8.378179359169735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.0048828125,0.0,1366.1011962890625,1895.4371337890625,0.0,3068.51806640625,0.8764832615852356,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412558913230896,0.4069984257221222,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482351660728455,0.1884925365447998,0.1792691498994827,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8211416006088257,0.2492543011903762,0.1749961078166961,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7133747935295105,0.1615486145019531,0.1539655029773712,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.7023035883903503,0.154169425368309,0.698122501373291,285.5039978027344,284.95001220703125,296.4044189453125,288.1762084960937,296.40240478515625,297.551513671875,285.5051574707031,1.0,0.37830251455307,1.0,1.0,0.0,1.0,-1.9364780187606807,1.9364749193191528,3.026162630703766e-06,1.4950299263000488,0.9901091456413268,0.9901091456413268,0.0,74.15625762939453,88.0,21346.015625,0.0,658.8031616210938,1.0,283.1499938964844,284.56884765625,291.21875,291.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,29571.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686414957046509,1.0,0.0,0.0,3.59563946723938,3.5956616401672363,8.626716976323223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4912109375,0.0,1426.1456298828125,1895.4371337890625,0.0,3110.06689453125,0.8863040804862976,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446315407752991,0.4097035229206085,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492945790290833,0.1905907094478607,0.1812624186277389,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209295272827148,0.2507003545761108,0.1760138124227523,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144191861152649,0.1633452922105789,0.1556781530380249,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029600739479065,0.1556008160114288,0.7046231627464294,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813848793506622,1.0,1.0,0.0,1.0,-1.953204870223999,1.9532017707824707,3.077894916714285e-06,1.5081050395965576,0.9938552379608154,0.9938552379608154,0.0,75.2299575805664,91.0,21575.751953125,0.0,675.3292846679688,1.0,283.1499938964844,284.57037353515625,291.2272033691406,291.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,29980.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872901439666748,1.0,0.0,0.0,3.6297106742858887,3.6297335624694815,8.790980814410432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.46533203125,0.0,1465.9222412109375,1895.4371337890625,0.0,3150.02587890625,0.8973144888877869,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514394640922546,0.4156388342380523,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513106465339661,0.1949790716171264,0.1854362040758133,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203352093696594,0.2537315785884857,0.1781510263681411,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163638472557068,0.167095810174942,0.1592580378055572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041268944740295,0.1585851907730102,0.7181977033615112,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879386782646179,1.0,1.0,0.0,1.0,-1.9885109663009644,1.9885077476501465,3.1886729630059563e-06,1.5356820821762085,1.0,1.0,0.0,77.579833984375,94.0,22070.380859375,0.0,711.314453125,1.0,283.1499938964844,284.56951904296875,291.2448425292969,291.7041931152344,293.1499938964844,293.1499938964844,283.1499938964844,31108.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818932175636292,1.0,0.0,0.0,3.714845657348633,3.714869499206543,9.208202413901744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8349609375,0.0,1569.2696533203125,1895.4371337890625,0.0,3234.320556640625,0.9178613424301147,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514394640922546,0.4156388342380523,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513106465339661,0.1949790716171264,0.1854362040758133,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203352093696594,0.2537315785884857,0.1781510263681411,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163638472557068,0.167095810174942,0.1592580378055572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041268944740295,0.1585851907730102,0.7181977033615112,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879386782646179,1.0,1.0,0.0,1.0,-1.9885109663009644,1.9885077476501465,3.1886729630059563e-06,1.5356820821762085,1.0,1.0,0.0,77.579833984375,94.0,22070.380859375,0.0,711.314453125,1.0,283.1499938964844,284.56951904296875,291.2448425292969,291.7041931152344,293.1499938964844,293.1499938964844,283.1499938964844,31108.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818932175636292,1.0,0.0,0.0,3.714845657348633,3.714869499206543,9.208202413901744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8349609375,0.0,1569.2696533203125,1895.4371337890625,0.0,3234.320556640625,0.9178613424301147,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547900795936584,0.41875159740448,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522637844085693,0.1972126513719558,0.1875622719526291,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199876546859741,0.2552779912948608,0.1792427152395248,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172645926475525,0.1690010577440261,0.1610783189535141,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.704647421836853,0.1600999236106872,0.7250946760177612,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56268310546875,285.5393981933594,1.0,0.39130899310112,1.0,1.0,0.0,1.0,-2.006581544876098,2.006578207015991,3.2461971386510413e-06,1.5497862100601196,1.0,1.0,0.0,78.81649780273438,94.0,22326.486328125,0.0,730.2868041992188,1.0,283.1499938964844,284.5680847167969,291.2537536621094,291.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,31901.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864739537239075,1.0,0.0,0.0,3.7620811462402335,3.762105464935303,9.44386101764394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.693359375,0.0,1629.8671875,1895.4371337890625,0.0,3277.217529296875,0.92659592628479,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581143498420715,0.421936571598053,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531933784484863,0.1994732618331909,0.1897134631872177,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196210265159607,0.2568461000919342,0.180348739027977,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181321382522583,0.170926883816719,0.1629178375005722,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051405906677246,0.1616305857896804,0.7320618033409119,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947309553623199,1.0,1.0,0.0,1.0,-2.0248939990997314,2.024890661239624,3.305055315649952e-06,1.5640720129013062,1.0,1.0,0.0,80.08822631835938,97.0,22573.11328125,0.0,749.8844604492188,1.0,283.1499938964844,284.5722045898437,291.26226806640625,291.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,32406.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910489082336426,1.0,0.0,0.0,3.791757345199585,3.791782140731812,9.593439926902647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.70751953125,0.0,1668.74267578125,1895.4371337890625,0.0,3320.015625,0.9366644620895386,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647022128105164,0.4284403622150421,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550337314605713,0.2040750235319137,0.1940943598747253,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188886046409607,0.2600471675395965,0.182608276605606,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198202610015869,0.1748397797346115,0.1666572988033294,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.70610111951828,0.1647410988807678,0.7462262511253357,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017027616500854,1.0,1.0,0.0,1.0,-2.062180757522583,2.062177419662476,3.42664839081408e-06,1.5931390523910522,1.0,1.0,0.0,82.71658325195312,100.0,23085.19140625,0.0,790.8944091796875,1.0,283.1499938964844,284.5775451660156,291.2796325683594,291.7985534667969,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002640247344971,1.0,0.0,0.0,3.863054037094116,3.863079786300659,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.376953125,0.0,1764.6566162109375,1895.4371337890625,0.0,3406.045166015625,0.9531325697898864,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647022128105164,0.4284403622150421,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550337314605713,0.2040750235319137,0.1940943598747253,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188886046409607,0.2600471675395965,0.182608276605606,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198202610015869,0.1748397797346115,0.1666572988033294,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.70610111951828,0.1647410988807678,0.7462262511253357,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017027616500854,1.0,1.0,0.0,1.0,-2.062180757522583,2.062177419662476,3.42664839081408e-06,1.5931390523910522,1.0,1.0,0.0,82.71658325195312,100.0,23085.19140625,0.0,790.8944091796875,1.0,283.1499938964844,284.5775451660156,291.2796325683594,291.7985534667969,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002640247344971,1.0,0.0,0.0,3.863054037094116,3.863079786300659,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.376953125,0.0,1764.6566162109375,1895.4371337890625,0.0,3406.045166015625,0.9531325697898864,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5705006122589111,0.4350089132785797,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565756440162659,0.2084400355815887,0.1983094215393066,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8179594874382019,0.2629803121089935,0.1847408711910247,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212007641792297,0.1785382777452469,0.1702452450990677,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067855000495911,0.1676560789346695,0.7597576975822449,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5675048828125,285.51904296875,1.0,0.408505767583847,1.0,1.0,0.0,1.0,-2.0982537269592285,2.098250150680542,3.546530933817849e-06,1.621244192123413,1.0,1.0,0.0,85.37476348876953,100.0,23749.263671875,0.0,832.2376098632812,1.0,283.05242919921875,284.5010681152344,291.3151550292969,291.8865966796875,293.1499938964844,293.1499938964844,283.04998779296875,34616.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140724539756776,1.0,0.0,0.0,3.918904066085816,3.918930530548096,1.024760877044173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.619140625,0.0,1842.3062744140625,1895.4371337890625,0.0,3534.3583984375,0.9647518396377563,1.0,0.0,3.0,1.0,0.0
