time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707341432571411,0.4352950751781463,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566286325454712,0.2086212933063507,0.1984824985265731,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179088830947876,0.2631007134914398,0.1848261654376983,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212472558021545,0.1786914616823196,0.170392245054245,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068019509315491,0.1677760183811187,0.760307788848877,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087901711463928,1.0,1.0,0.0,1.0,-2.099745035171509,2.0997414588928223,3.5515336094249506e-06,1.6224052906036377,1.0,1.0,0.0,85.48938751220703,103.0,23769.291015625,0.0,833.9907836914062,1.0,283.0520935058594,284.50115966796875,291.3150939941406,291.88702392578125,293.1499938964844,293.1499938964844,282.75,34644.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145116209983826,1.0,0.0,0.0,3.92049503326416,3.92052149772644,1.0255930646962952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1396484375,0.0,1844.55078125,1895.4371337890625,0.0,3538.425048828125,0.9651302695274352,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751315951347351,0.4431561529636383,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572576999664307,0.2127449065446853,0.2025820612907409,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158906102180481,0.2655119299888611,0.1867019832134246,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217565178871155,0.182154580950737,0.173860490322113,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064772248268127,0.1703957617282867,0.7730270028114319,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158648550510406,1.0,1.0,0.0,1.0,-2.1358065605163574,2.135802984237671,3.673696255646064e-06,1.6504976749420166,1.0,1.0,0.0,88.5340347290039,106.0,24785.44921875,0.0,878.0481567382812,1.0,282.75604248046875,284.2568054199219,291.3683776855469,292.03009033203125,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385260939598083,1.0,0.0,0.0,3.9512436389923096,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.359375,0.0,1888.2928466796875,1895.4371337890625,0.0,3759.034423828125,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751315951347351,0.4431561529636383,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572576999664307,0.2127449065446853,0.2025820612907409,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158906102180481,0.2655119299888611,0.1867019832134246,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217565178871155,0.182154580950737,0.173860490322113,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064772248268127,0.1703957617282867,0.7730270028114319,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158648550510406,1.0,1.0,0.0,1.0,-2.1358065605163574,2.135802984237671,3.673696255646064e-06,1.6504976749420166,1.0,1.0,0.0,88.5340347290039,106.0,24785.44921875,0.0,878.0481567382812,1.0,282.75604248046875,284.2568054199219,291.3683776855469,292.03009033203125,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385260939598083,1.0,0.0,0.0,3.9512436389923096,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.359375,0.0,1888.2928466796875,1895.4371337890625,0.0,3759.034423828125,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779156684875488,0.4521381855010986,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567411661148071,0.2164494544267654,0.2062564492225647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487135887146,0.2673555016517639,0.1881351470947265,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211772203445435,0.1852188557386398,0.1769305318593979,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048773169517517,0.1725601404905319,0.7836306691169739,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227751195430755,1.0,1.0,0.0,1.0,-2.169154167175293,2.169150352478028,3.7886134123255033e-06,1.676455020904541,1.0,1.0,0.0,91.85755157470705,109.0,25785.86328125,0.0,921.8500366210938,1.0,282.4559936523437,284.0099182128906,291.3829040527344,292.1132202148437,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612771272659302,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.060546875,0.0,1914.697021484375,1895.4371337890625,0.0,3963.9619140625,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779156684875488,0.4521381855010986,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567411661148071,0.2164494544267654,0.2062564492225647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487135887146,0.2673555016517639,0.1881351470947265,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211772203445435,0.1852188557386398,0.1769305318593979,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048773169517517,0.1725601404905319,0.7836306691169739,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227751195430755,1.0,1.0,0.0,1.0,-2.169154167175293,2.169150352478028,3.7886134123255033e-06,1.676455020904541,1.0,1.0,0.0,91.85755157470705,109.0,25785.86328125,0.0,921.8500366210938,1.0,282.4559936523437,284.0099182128906,291.3829040527344,292.1132202148437,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612771272659302,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.060546875,0.0,1914.697021484375,1895.4371337890625,0.0,3963.9619140625,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214500,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788747072219849,0.4567607641220093,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563226222991943,0.2182131707668304,0.2080119550228119,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108680844306946,0.2681751251220703,0.1887811124324798,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207233905792236,0.186660885810852,0.1783816963434219,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038674354553223,0.173531636595726,0.7884297370910645,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261516034603119,1.0,1.0,0.0,1.0,-2.18509840965271,2.1850945949554443,3.844215370918391e-06,1.6888567209243774,0.9995031952857972,0.9995031952857972,0.0,93.55809020996094,109.0,26548.021484375,0.0,943.6341552734376,1.0,282.1932983398437,283.8065185546875,291.4133605957031,292.2474365234375,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741365313529968,1.0,0.0,0.0,3.975689649581909,3.975716829299927,1.0546739304118091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.736328125,0.0,1923.604736328125,1895.4371337890625,0.0,4077.550048828125,0.9782567024230956,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5795037150382996,0.461576759815216,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556881904602051,0.2198991924524307,0.2096641063690185,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088417053222656,0.268901377916336,0.1893286108970642,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200592756271362,0.1880265325307846,0.179735779762268,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026126980781555,0.1744149476289749,0.7927268147468567,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50787353515625,284.8875732421875,1.0,0.4294611811637878,1.0,1.0,0.0,1.0,-2.2003135681152344,2.2003097534179688,3.897676833730657e-06,1.7006901502609253,0.9985400438308716,0.9985400438308716,0.0,95.30699920654295,112.0,26774.576171875,0.0,965.1591796875,1.0,282.15582275390625,283.76513671875,291.3876647949219,292.178466796875,293.1499938964844,293.1499938964844,281.8500061035156,35754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809589385986328,1.0,0.0,0.0,3.979386806488037,3.979413986206055,1.0566363926045597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.3486328125,0.0,1929.4283447265625,1895.4371337890625,0.0,4137.05322265625,0.9791724681854248,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801240801811218,0.4710596203804016,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.754457950592041,0.2231861650943756,0.2129009068012237,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048117160797119,0.2702659368515014,0.1903810352087021,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187318801879883,0.1906619220972061,0.1823626309633255,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000985741615295,0.1760834604501724,0.8008588552474976,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359104633331299,1.0,1.0,0.0,1.0,-2.2297797203063965,2.229775667190552,4.002310106443474e-06,1.7235921621322632,0.9931590557098388,0.9931590557098388,0.0,98.78630828857422,100.0,27753.6328125,0.0,1007.9542846679688,1.0,281.8558654785156,283.52362060546875,291.3941650390625,292.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998171329498291,1.0,0.0,0.0,3.979936122894287,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.6689453125,0.0,1932.1944580078125,1895.4371337890625,0.0,4284.564453125,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801240801811218,0.4710596203804016,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.754457950592041,0.2231861650943756,0.2129009068012237,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048117160797119,0.2702659368515014,0.1903810352087021,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187318801879883,0.1906619220972061,0.1823626309633255,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000985741615295,0.1760834604501724,0.8008588552474976,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359104633331299,1.0,1.0,0.0,1.0,-2.2297797203063965,2.229775667190552,4.002310106443474e-06,1.7235921621322632,0.9931590557098388,0.9931590557098388,0.0,98.78630828857422,100.0,27753.6328125,0.0,1007.9542846679688,1.0,281.8558654785156,283.52362060546875,291.3941650390625,292.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998171329498291,1.0,0.0,0.0,3.979936122894287,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.6689453125,0.0,1932.1944580078125,1895.4371337890625,0.0,4284.564453125,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814225077629089,0.4680759906768799,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7594504952430725,0.2263344824314117,0.2158707231283188,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077580332756042,0.2714718878269195,0.1912242174148559,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230727672576904,0.1931475847959518,0.1847115904092788,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037882804870605,0.1776138395071029,0.8077036142349243,284.462646484375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365612864494324,1.0,1.0,0.0,1.0,-2.2418386936187744,2.2418346405029297,4.045929927087855e-06,1.7331812381744385,0.9848621487617492,0.9848621487617492,0.0,98.3192367553711,103.0,28560.037109375,0.0,1018.5305786132812,1.0,281.5558776855469,283.2763366699219,291.4295349121094,292.322509765625,293.1499938964844,293.1499938964844,281.25,36250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.23486328125,0.0,1923.1915283203125,1895.4371337890625,0.0,4300.0,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814225077629089,0.4680759906768799,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7594504952430725,0.2263344824314117,0.2158707231283188,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077580332756042,0.2714718878269195,0.1912242174148559,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230727672576904,0.1931475847959518,0.1847115904092788,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037882804870605,0.1776138395071029,0.8077036142349243,284.462646484375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365612864494324,1.0,1.0,0.0,1.0,-2.2418386936187744,2.2418346405029297,4.045929927087855e-06,1.7331812381744385,0.9848621487617492,0.9848621487617492,0.0,98.3192367553711,103.0,28560.037109375,0.0,1018.5305786132812,1.0,281.5558776855469,283.2763366699219,291.4295349121094,292.322509765625,293.1499938964844,293.1499938964844,281.25,36250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.23486328125,0.0,1923.1915283203125,1895.4371337890625,0.0,4300.0,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839400291442871,0.4679004549980163,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627015113830566,0.2290950417518615,0.2186028808355331,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819218635559,0.272279679775238,0.1918797194957733,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256979942321777,0.195229560136795,0.1868107467889785,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056527733802795,0.1787686794996261,0.8134851455688477,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387566745281219,1.0,1.0,0.0,1.0,-2.255155324935913,2.2551512718200684,4.093777079106076e-06,1.7434157133102417,0.9738990664482116,0.9738990664482116,0.0,98.660888671875,106.0,29458.55078125,0.0,1033.6248779296875,1.0,281.2559814453125,283.03790283203125,291.4848327636719,292.4266662597656,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9538826942443848,3.9539098739624015,1.0431357395646046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.80126953125,0.0,1902.303955078125,1895.4371337890625,0.0,4300.0,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839400291442871,0.4679004549980163,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627015113830566,0.2290950417518615,0.2186028808355331,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819218635559,0.272279679775238,0.1918797194957733,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256979942321777,0.195229560136795,0.1868107467889785,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056527733802795,0.1787686794996261,0.8134851455688477,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387566745281219,1.0,1.0,0.0,1.0,-2.255155324935913,2.2551512718200684,4.093777079106076e-06,1.7434157133102417,0.9738990664482116,0.9738990664482116,0.0,98.660888671875,106.0,29458.55078125,0.0,1033.6248779296875,1.0,281.2559814453125,283.03790283203125,291.4848327636719,292.4266662597656,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9538826942443848,3.9539098739624015,1.0431357395646046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.80126953125,0.0,1902.303955078125,1895.4371337890625,0.0,4300.0,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5849916934967041,0.470247358083725,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.7633901238441467,0.2307621389627456,0.2202985733747482,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.807840883731842,0.2725642323493957,0.1921701431274414,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7260376811027527,0.1963900476694107,0.1880320012569427,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7052668929100037,0.1792631149291992,0.8162962198257446,284.0824584960937,284.95001220703125,297.1639099121094,288.3719482421875,297.16229248046875,297.40948486328125,284.07843017578125,1.0,0.4407945573329925,1.0,1.0,0.0,1.0,-2.265203952789306,2.265199899673462,4.1302059798908886e-06,1.7512112855911257,0.9640432596206664,0.9640432596206664,0.0,99.61251831054688,106.0,30371.16015625,0.0,1047.791015625,1.0,280.9685363769531,282.8190612792969,291.5516357421875,292.57061767578125,293.1499938964844,293.1499938964844,280.95001220703125,36696.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.935401201248169,3.935428142547608,1.033406761052902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.396484375,0.0,1880.09619140625,1895.4371337890625,0.0,4300.0,0.9697859883308412,1.0,0.0,3.0,1.0,0.0
12215040,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.5852506756782532,0.471599817276001,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.7633480429649353,0.2313803136348724,0.2208954393863678,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.8071489930152893,0.2726509571075439,0.1922316998243332,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7258805632591248,0.1968023777008056,0.1884408742189407,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7047864198684692,0.1794096976518631,0.8170616626739502,284.07196044921875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718078613281,1.0,0.4416680634021759,1.0,1.0,0.0,1.0,-2.2690298557281494,2.2690258026123047,4.144115791859804e-06,1.7541762590408323,0.9606162905693054,0.9606162905693054,0.0,100.1042022705078,109.0,30449.779296875,0.0,1053.714111328125,1.0,280.9560241699219,282.81024169921875,291.55078125,292.55078125,293.1499938964844,293.1499938964844,280.6499938964844,36753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.0289495548931882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.80517578125,0.0,1869.68017578125,1895.4371337890625,0.0,4300.0,0.9679190516471864,1.0,0.0,3.0,1.0,0.0
12215100,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853915214538574,0.4742798507213592,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631196975708008,0.2324177175760269,0.2219503372907638,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.805778443813324,0.2727480828762054,0.1923570185899734,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254508137702942,0.1974706053733825,0.189149409532547,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037572860717773,0.1796042323112487,0.8183068633079529,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433063268661499,1.0,1.0,0.0,1.0,-2.2760136127471924,2.276009559631348,4.169574367551832e-06,1.759590744972229,0.952461302280426,0.952461302280426,0.0,101.0645523071289,109.0,31276.33984375,0.0,1064.8155517578125,1.0,280.69451904296875,282.6224670410156,291.611328125,292.7147521972656,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9098095893859854,3.909836530685425,1.020010131469462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.30419921875,0.0,1849.0987548828125,1895.4371337890625,0.0,4300.0,0.9641236066818236,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5851028561592102,0.477519690990448,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7624776363372803,0.2333685308694839,0.2228991985321045,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039597272872925,0.2727567255496979,0.1923951953649521,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246366143226624,0.1980487406253814,0.1897525936365127,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7022908926010132,0.1797038316726684,0.8190452456474304,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450190961360931,1.0,1.0,0.0,1.0,-2.282702684402466,2.282698631286621,4.194040684524225e-06,1.7647793292999268,0.9449302554130554,0.9449302554130554,0.0,102.1794891357422,97.0,31429.646484375,0.0,1076.2645263671875,1.0,280.6562194824219,282.5881652832031,291.6200256347656,292.6799011230469,293.1499938964844,293.1499938964844,280.3500061035156,37035.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8895840644836426,3.889610767364502,1.0094844355990062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.5703125,0.0,1824.6678466796875,1895.4371337890625,0.0,4300.0,0.9596818089485168,1.0,0.0,3.0,1.0,0.0
12215220,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5852015018463135,0.4725317656993866,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670323252677917,0.235130026936531,0.2245565503835678,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067342638969421,0.2726541757583618,0.1923183649778366,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281060814857483,0.1990455538034439,0.1906943768262863,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049431204795837,0.17973393201828,0.8191928863525391,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430586695671081,1.0,1.0,0.0,1.0,-2.279937505722046,2.279933452606201,4.184284534858307e-06,1.7628434896469116,0.926811695098877,0.926811695098877,0.0,100.69998168945312,100.0,32300.37890625,0.0,1067.5592041015625,1.0,280.3565979003906,282.3681640625,291.6888732910156,292.8070983886719,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84041166305542,3.840437889099121,9.841218115980157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.3916015625,0.0,1766.2095947265625,1895.4371337890625,0.0,4300.0,0.9488213658332824,1.0,0.0,3.0,1.0,0.0
12215280,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5852015018463135,0.4725317656993866,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670323252677917,0.235130026936531,0.2245565503835678,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067342638969421,0.2726541757583618,0.1923183649778366,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281060814857483,0.1990455538034439,0.1906943768262863,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049431204795837,0.17973393201828,0.8191928863525391,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430586695671081,1.0,1.0,0.0,1.0,-2.279937505722046,2.279933452606201,4.184284534858307e-06,1.7628434896469116,0.926811695098877,0.926811695098877,0.0,100.69998168945312,100.0,32300.37890625,0.0,1067.5592041015625,1.0,280.3565979003906,282.3681640625,291.6888732910156,292.8070983886719,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84041166305542,3.840437889099121,9.841218115980157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.3916015625,0.0,1766.2095947265625,1895.4371337890625,0.0,4300.0,0.9488213658332824,1.0,0.0,3.0,1.0,0.0
12215340,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5860438346862793,0.4710051119327545,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.7688103318214417,0.2359978407621383,0.2253845483064651,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.8075402975082397,0.2725634276866913,0.1922662407159805,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293602824211121,0.199510782957077,0.1911425292491912,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5683898925781,0.7057120203971863,0.1797019690275192,0.8190780282020569,283.5632019042969,284.95001220703125,297.3480224609375,288.41949462890625,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428853988647461,1.0,1.0,0.0,1.0,-2.279427051544189,2.2794227600097656,4.1822031562333e-06,1.762325882911682,0.9159122109413148,0.9159122109413148,0.0,100.25301361083984,100.0,33118.734375,0.0,1065.2847900390625,1.0,280.0938720703125,282.1866455078125,291.7475891113281,292.9645690917969,293.1499938964844,293.1499938964844,280.04998779296875,37561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809803009033203,3.809828996658325,9.684971473689077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.0771484375,0.0,1730.52587890625,1895.4371337890625,0.0,4300.0,0.9420415759086608,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5866326093673706,0.4709355235099792,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.7696709036827087,0.2367619574069976,0.2261037677526474,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.807437002658844,0.2724252045154571,0.1921645998954773,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298247814178467,0.1998964995145797,0.1915096342563629,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056499123573303,0.1796254515647888,0.8187522292137146,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430129528045654,1.0,1.0,0.0,1.0,-2.2801337242126465,2.2801294326782227,4.184744284430053e-06,1.7628488540649414,0.9063144326210022,0.9063144326210022,0.0,100.25385284423828,103.0,33189.63671875,0.0,1066.039306640625,1.0,280.0570983886719,282.1578369140625,291.7532653808594,292.9263000488281,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777143001556397,3.77716875076294,9.51963215811702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.7412109375,0.0,1692.7373046875,1895.4371337890625,0.0,4300.0,0.9348680377006532,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870156288146973,0.4739772975444793,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695512771606445,0.2381494641304016,0.2274588644504547,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.8054648637771606,0.2721657156944275,0.1920153200626373,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291812896728516,0.2005680203437805,0.1921955645084381,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038792967796326,0.1794439703226089,0.8181864619255066,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.4026184082031,1.0,0.4438470304012298,0.831908643245697,0.831908643245697,0.3566507995128631,1.0,-2.285373449325561,1.6481331586837769,0.6372402310371399,1.1320605278015137,0.8866111040115356,0.8866111040115356,0.0,100.95311737060548,103.0,34557.296875,0.0,1072.240234375,1.0,279.76123046875,281.9849853515625,291.8206481933594,293.0663757324219,293.1499938964844,293.1499938964844,279.75,38106.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7075445652008057,3.7075695991516113,9.17204204142763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.81298828125,0.0,1614.1492919921875,1895.4371337890625,0.0,4300.0,0.9195491671562196,1.0,0.0,3.0,1.0,0.0
12215520,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870412588119507,0.4744739532470703,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694683074951172,0.2383396476507187,0.2276240885257721,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051527738571167,0.2721641063690185,0.191998690366745,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.729042112827301,0.2006663978099823,0.1922778189182281,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035963535308838,0.1794372349977493,0.8181111812591553,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439921081066131,0.8114778995513916,0.8114778995513916,0.4000000059604645,1.0,-2.286155462265014,1.5417752265930176,0.7443801760673523,1.0257835388183594,0.8845064640045166,0.8845064640045166,0.0,101.07828521728516,106.0,34670.30078125,0.0,1073.27783203125,1.0,279.75750732421875,281.9920654296875,291.82098388671875,293.064208984375,293.1499938964844,293.1499938964844,280.04998779296875,38131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698551654815674,3.69857668876648,9.127601856562252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5087890625,0.0,1604.0216064453125,1895.4371337890625,0.0,4300.0,0.9175654053688048,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896614789962769,0.4771642684936523,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705298066139221,0.2410497963428497,0.2298557311296463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043522238731384,0.2733652591705322,0.192526489496231,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293500900268555,0.2023946791887283,0.1936333030462265,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027861475944519,0.1801488548517227,0.8200698494911194,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.445919007062912,0.622955858707428,0.622955858707428,0.800000011920929,1.0,-2.296670198440552,0.9862044453620912,1.3104658126831057,0.4687130451202392,0.8703794479370117,0.8703794479370117,0.0,102.00688934326172,109.0,34593.53125,0.0,1087.2332763671875,1.0,280.042236328125,282.3171691894531,291.7640075683594,292.951416015625,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621723890304565,3.621747970581055,8.7523363845321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.2255859375,0.0,1516.9658203125,1895.4371337890625,0.0,4300.0,0.900406002998352,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896614789962769,0.4771642684936523,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705298066139221,0.2410497963428497,0.2298557311296463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043522238731384,0.2733652591705322,0.192526489496231,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293500900268555,0.2023946791887283,0.1936333030462265,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027861475944519,0.1801488548517227,0.8200698494911194,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.445919007062912,0.622955858707428,0.622955858707428,0.800000011920929,1.0,-2.296670198440552,0.9862044453620912,1.3104658126831057,0.4687130451202392,0.8703794479370117,0.8703794479370117,0.0,102.00688934326172,109.0,34593.53125,0.0,1087.2332763671875,1.0,280.042236328125,282.3171691894531,291.7640075683594,292.951416015625,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621723890304565,3.621747970581055,8.7523363845321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.2255859375,0.0,1516.9658203125,1895.4371337890625,0.0,4300.0,0.900406002998352,1.0,0.0,3.0,1.0,0.0
12215700,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920701622962952,0.4778351783752441,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718919515609741,0.2427868396043777,0.2313893437385559,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048827052116394,0.2744199335575104,0.1931692212820053,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302443385124207,0.2036009579896927,0.1946782171726226,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032325267791748,0.1808293312788009,0.8227006196975708,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472947120666504,0.5286948084831238,0.5286948084831238,1.0,1.0,-2.304502010345459,0.8706596493721008,1.433842420578003,0.3515378832817077,0.8650962114334106,0.8650962114334106,0.0,102.40998840332033,109.0,33883.09765625,0.0,1097.49951171875,1.0,280.297607421875,282.5313415527344,291.7255554199219,292.820068359375,293.1499938964844,293.1499938964844,280.3500061035156,37907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5861284732818604,3.5861520767211914,8.581139923080627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.943359375,0.0,1477.28564453125,1895.4371337890625,0.0,4300.0,0.8924526572227478,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949601531028748,0.4785294532775879,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734838128089905,0.2447062879800796,0.2331440597772598,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056677579879761,0.2756779789924621,0.1940024644136428,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313519716262817,0.2049738317728042,0.1959225237369537,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039381861686707,0.1816776692867279,0.826240599155426,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9915466308594,1.0,0.4489084780216217,0.5431935787200928,0.5431935787200928,1.0,1.0,-2.314190149307251,0.8838936686515808,1.430296540260315,0.3625500798225403,0.8596438765525818,0.8596438765525818,0.0,102.89730834960938,112.0,33880.15625,0.0,1109.9007568359375,1.0,280.3412170410156,282.61376953125,291.7355651855469,292.88018798828125,293.1499938964844,293.1499938964844,280.6499938964844,37786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553790807723999,3.553814172744751,8.427077773376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.74609375,0.0,1441.7562255859375,1895.4371337890625,0.0,4300.0,0.8851388692855835,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011258959770203,0.4805394411087036,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766144871711731,0.2487867176532745,0.236931636929512,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071413636207581,0.2784244120121002,0.1958701610565185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335513830184937,0.2079411894083023,0.1986709535121917,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.705417275428772,0.1836225092411041,0.8346672654151917,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527454972267151,0.5721911787986755,0.5721911787986755,1.0,1.0,-2.3368189334869385,0.9277043342590332,1.4091145992279053,0.4012331366539001,0.8520241379737854,0.8520241379737854,0.0,104.15777587890624,115.0,33159.8125,0.0,1139.6712646484375,1.0,280.640625,282.9004211425781,291.7082214355469,292.8080139160156,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4972586631774902,3.497281551361084,8.161101732184761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.9091796875,0.0,1380.3741455078125,1895.4371337890625,0.0,4300.0,0.8723695874214172,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011258959770203,0.4805394411087036,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766144871711731,0.2487867176532745,0.236931636929512,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071413636207581,0.2784244120121002,0.1958701610565185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335513830184937,0.2079411894083023,0.1986709535121917,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.705417275428772,0.1836225092411041,0.8346672654151917,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527454972267151,0.5721911787986755,0.5721911787986755,1.0,1.0,-2.3368189334869385,0.9277043342590332,1.4091145992279053,0.4012331366539001,0.8520241379737854,0.8520241379737854,0.0,104.15777587890624,115.0,33159.8125,0.0,1139.6712646484375,1.0,280.640625,282.9004211425781,291.7082214355469,292.8080139160156,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4972586631774902,3.497281551361084,8.161101732184761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.9091796875,0.0,1380.3741455078125,1895.4371337890625,0.0,4300.0,0.8723695874214172,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.60748690366745,0.4833617508411407,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795642614364624,0.25312539935112,0.2409946471452713,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083199501038,0.2814400494098663,0.1979451328516006,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356152534484863,0.2111313343048095,0.2016633301973343,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068367600440979,0.1858162432909011,0.8443816900253296,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572603106498718,0.6011887788772583,0.6011887788772583,1.0,1.0,-2.362844467163086,0.967982530593872,1.3948620557785034,0.4356380999088287,0.8476515412330627,0.8476515412330627,0.0,105.76495361328124,118.0,32502.564453125,0.0,1175.2022705078125,1.0,280.94012451171875,283.1824951171875,291.68133544921875,292.7388000488281,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4544906616210938,3.45451283454895,7.962717631926353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7197265625,0.0,1334.178466796875,1895.4371337890625,0.0,4300.0,0.8626129627227783,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.60748690366745,0.4833617508411407,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795642614364624,0.25312539935112,0.2409946471452713,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083199501038,0.2814400494098663,0.1979451328516006,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356152534484863,0.2111313343048095,0.2016633301973343,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068367600440979,0.1858162432909011,0.8443816900253296,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572603106498718,0.6011887788772583,0.6011887788772583,1.0,1.0,-2.362844467163086,0.967982530593872,1.3948620557785034,0.4356380999088287,0.8476515412330627,0.8476515412330627,0.0,105.76495361328124,118.0,32502.564453125,0.0,1175.2022705078125,1.0,280.94012451171875,283.1824951171875,291.68133544921875,292.7388000488281,293.1499938964844,293.1499938964844,281.25,37107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4544906616210938,3.45451283454895,7.962717631926353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7197265625,0.0,1334.178466796875,1895.4371337890625,0.0,4300.0,0.8626129627227783,1.0,0.0,3.0,1.0,0.0
