time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216060,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139060854911804,0.486854076385498,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823339104652405,0.2576754689216614,0.2452724874019622,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094989061355591,0.2846762239933014,0.2001870572566986,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375316023826599,0.2144911289215088,0.204832911491394,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081558704376221,0.1881930232048034,0.8550122976303101,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623140394687652,0.5987779498100281,0.5987779498100281,1.0,1.0,-2.3914482593536377,0.9797313809394836,1.4117168188095093,0.4409771859645843,0.8465234637260437,0.8465234637260437,0.0,107.65553283691406,121.0,31926.232421875,0.0,1215.6624755859375,1.0,281.2397766113281,283.4598693847656,291.65704345703125,292.6763916015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427100896835327,3.4271228313446045,7.836950430828438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.09375,0.0,1303.9324951171875,1895.4371337890625,0.0,4300.0,0.8562289476394653,1.0,0.0,3.0,1.0,0.0
12216120,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139060854911804,0.486854076385498,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823339104652405,0.2576754689216614,0.2452724874019622,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094989061355591,0.2846762239933014,0.2001870572566986,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375316023826599,0.2144911289215088,0.204832911491394,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081558704376221,0.1881930232048034,0.8550122976303101,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623140394687652,0.5987779498100281,0.5987779498100281,1.0,1.0,-2.3914482593536377,0.9797313809394836,1.4117168188095093,0.4409771859645843,0.8465234637260437,0.8465234637260437,0.0,107.65553283691406,121.0,31926.232421875,0.0,1215.6624755859375,1.0,281.2397766113281,283.4598693847656,291.65704345703125,292.6763916015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427100896835327,3.4271228313446045,7.836950430828438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.09375,0.0,1303.9324951171875,1895.4371337890625,0.0,4300.0,0.8562289476394653,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204363107681274,0.4908607602119446,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849811315536499,0.2624269723892212,0.2497461289167404,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.810479462146759,0.288120299577713,0.2025781422853469,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393448948860168,0.218005895614624,0.2081559896469116,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093976736068726,0.1907268613576889,0.8663933873176575,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97509765625,1.0,0.4677914381027221,0.5963671803474426,0.5963671803474426,1.0,1.0,-2.4221713542938232,0.9914706945419312,1.4307005405426023,0.4458298981189728,0.8486953973770142,0.8486953973770142,0.0,109.78146362304688,124.0,31501.345703125,0.0,1260.47021484375,1.0,281.53955078125,283.7373352050781,291.63787841796875,292.62701416015625,293.1499938964844,293.1499938964844,281.8500061035156,36263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4160544872283936,3.416076421737671,7.786510991536488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.49462890625,0.0,1289.978515625,1895.4371337890625,0.0,4300.0,0.8534384965896606,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204363107681274,0.4908607602119446,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849811315536499,0.2624269723892212,0.2497461289167404,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.810479462146759,0.288120299577713,0.2025781422853469,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393448948860168,0.218005895614624,0.2081559896469116,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093976736068726,0.1907268613576889,0.8663933873176575,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.4360656738281,284.97509765625,1.0,0.4677914381027221,0.5963671803474426,0.5963671803474426,1.0,1.0,-2.4221713542938232,0.9914706945419312,1.4307005405426023,0.4458298981189728,0.8486953973770142,0.8486953973770142,0.0,109.78146362304688,124.0,31501.345703125,0.0,1260.47021484375,1.0,281.53955078125,283.7373352050781,291.63787841796875,292.62701416015625,293.1499938964844,293.1499938964844,281.8500061035156,36263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4160544872283936,3.416076421737671,7.786510991536488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.49462890625,0.0,1289.978515625,1895.4371337890625,0.0,4300.0,0.8534384965896606,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237345933914185,0.4930523633956909,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862342000007629,0.2648619413375854,0.2520325481891632,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109026551246643,0.2898993790149688,0.2038071453571319,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401914596557617,0.2198062986135482,0.2098541259765625,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099625468254089,0.1920410096645355,0.8722732663154602,285.134521484375,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706581532955169,0.5951617956161499,0.5951617956161499,1.0,1.0,-2.438130617141724,0.9975836277008056,1.4405471086502075,0.4483664631843567,0.8514984250068665,0.8514984250068665,0.0,110.92716979980467,124.0,31010.5703125,0.0,1284.314697265625,1.0,281.7919311523437,283.9372253417969,291.6083068847656,292.516357421875,293.1499938964844,293.1499938964844,281.8500061035156,36032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416449546813965,3.416471481323242,7.788312359480187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.56640625,0.0,1288.7535400390625,1895.4371337890625,0.0,4300.0,0.8533850312232971,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271567344665527,0.495182603597641,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876040935516357,0.267374187707901,0.2544107437133789,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114538788795471,0.2917640507221222,0.2051142156124115,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411382794380188,0.2216678410768509,0.2116247862577438,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106437087059021,0.1934209764003753,0.8785004615783691,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.4543762207031,285.2186889648437,1.0,0.4736078977584839,0.5944646596908569,0.5944646596908569,1.0,1.0,-2.4547247886657715,1.0044225454330444,1.4503023624420166,0.4514814019203186,0.8541171550750732,0.8541171550750732,0.0,112.08155822753906,127.0,31156.63671875,0.0,1309.2440185546875,1.0,281.8394775390625,284.0101013183594,291.62518310546875,292.5906982421875,293.1499938964844,293.1499938964844,282.1499938964844,35826.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421539068222046,3.4215610027313232,7.811534032953205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.99658203125,0.0,1292.3199462890625,1895.4371337890625,0.0,4300.0,0.8543042540550232,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340845227241516,0.4997036755084991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902393341064453,0.2724948227405548,0.2592463493347168,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124557733535767,0.2955763339996338,0.2077747136354446,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429428100585938,0.2254558503627777,0.2152200490236282,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119326591491699,0.1962535381317138,0.8912807106971741,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796985685825348,0.5930704474449158,0.5930704474449158,1.0,1.0,-2.488834857940674,1.018552303314209,1.4702825546264648,0.4579595029354095,0.8626672625541687,0.8626672625541687,0.0,114.51737213134766,130.0,30829.91015625,0.0,1361.6888427734375,1.0,282.1396484375,284.27471923828125,291.61578369140625,292.56011962890625,293.1499938964844,293.1499938964844,282.45001220703125,35407.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442826509475708,3.4428484439849854,7.909036412456771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.326171875,0.0,1310.48095703125,1895.4371337890625,0.0,4300.0,0.8586951494216919,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340845227241516,0.4997036755084991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902393341064453,0.2724948227405548,0.2592463493347168,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124557733535767,0.2955763339996338,0.2077747136354446,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429428100585938,0.2254558503627777,0.2152200490236282,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119326591491699,0.1962535381317138,0.8912807106971741,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796985685825348,0.5930704474449158,0.5930704474449158,1.0,1.0,-2.488834857940674,1.018552303314209,1.4702825546264648,0.4579595029354095,0.8626672625541687,0.8626672625541687,0.0,114.51737213134766,130.0,30829.91015625,0.0,1361.6888427734375,1.0,282.1396484375,284.27471923828125,291.61578369140625,292.56011962890625,293.1499938964844,293.1499938964844,282.45001220703125,35407.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442826509475708,3.4428484439849854,7.909036412456771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.326171875,0.0,1310.48095703125,1895.4371337890625,0.0,4300.0,0.8586951494216919,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413337588310242,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929402589797974,0.2778120636940002,0.2642556130886078,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135393857955933,0.2995838820934295,0.2105619460344314,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448055148124695,0.2293880879878997,0.2189421206712722,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132895588874817,0.1992262154817581,0.9046610593795776,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860123693943023,0.5916761755943298,0.5916761755943298,1.0,1.0,-2.524294853210449,1.033255696296692,1.491039156913757,0.4647034704685211,0.8745886087417603,0.8745886087417603,0.0,117.05443572998048,133.0,30616.6953125,0.0,1417.5849609375,1.0,282.43994140625,284.5389099121094,291.609619140625,292.53826904296875,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479167461395264,3.47918963432312,8.07688593340572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.724609375,0.0,1344.18310546875,1895.4371337890625,0.0,4300.0,0.8664621114730835,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413337588310242,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929402589797974,0.2778120636940002,0.2642556130886078,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135393857955933,0.2995838820934295,0.2105619460344314,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448055148124695,0.2293880879878997,0.2189421206712722,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132895588874817,0.1992262154817581,0.9046610593795776,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860123693943023,0.5916761755943298,0.5916761755943298,1.0,1.0,-2.524294853210449,1.033255696296692,1.491039156913757,0.4647034704685211,0.8745886087417603,0.8745886087417603,0.0,117.05443572998048,133.0,30616.6953125,0.0,1417.5849609375,1.0,282.43994140625,284.5389099121094,291.609619140625,292.53826904296875,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479167461395264,3.47918963432312,8.07688593340572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.724609375,0.0,1344.18310546875,1895.4371337890625,0.0,4300.0,0.8664621114730835,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490658521652222,0.5088316202163696,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958601117134094,0.2833751142024994,0.2694896757602691,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148395419120789,0.3038173913955688,0.2135060578584671,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468637228012085,0.2335074096918106,0.2228344827890396,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148463129997253,0.2023795694112777,0.9188188910484314,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925272762775421,0.5899692177772522,0.5899692177772522,1.0,1.0,-2.5612268447875977,1.048276424407959,1.512950420379639,0.4714309573173523,0.8900007009506226,0.8900007009506226,0.0,119.63874053955078,136.0,30507.5546875,0.0,1477.034423828125,1.0,282.74041748046875,284.8020935058594,291.6092224121094,292.52850341796875,293.1499938964844,293.1499938964844,283.04998779296875,34629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529604196548462,3.529626846313477,8.312761110573774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.45556640625,0.0,1393.386962890625,1895.4371337890625,0.0,4300.0,0.8774200081825256,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490658521652222,0.5088316202163696,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958601117134094,0.2833751142024994,0.2694896757602691,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148395419120789,0.3038173913955688,0.2135060578584671,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468637228012085,0.2335074096918106,0.2228344827890396,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148463129997253,0.2023795694112777,0.9188188910484314,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925272762775421,0.5899692177772522,0.5899692177772522,1.0,1.0,-2.5612268447875977,1.048276424407959,1.512950420379639,0.4714309573173523,0.8900007009506226,0.8900007009506226,0.0,119.63874053955078,136.0,30507.5546875,0.0,1477.034423828125,1.0,282.74041748046875,284.8020935058594,291.6092224121094,292.52850341796875,293.1499938964844,293.1499938964844,283.04998779296875,34629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529604196548462,3.529626846313477,8.312761110573774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.45556640625,0.0,1393.386962890625,1895.4371337890625,0.0,4300.0,0.8774200081825256,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572267413139343,0.5132248997688293,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989816665649414,0.2891568839550018,0.2749350666999817,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163278698921204,0.3082410991191864,0.2165868580341339,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491092681884766,0.2377917319536209,0.2268870174884796,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165868878364563,0.2056944370269775,0.9337212443351746,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992249310016632,0.5882623195648193,0.5882623195648193,1.0,1.0,-2.5995237827301025,1.063846230506897,1.5356775522232056,0.4784013628959656,0.9087328314781188,0.9087328314781188,0.0,122.2639617919922,139.0,30402.0,0.0,1540.0504150390625,1.0,283.0409545898437,285.0602722167969,291.6121520996094,292.5241394042969,293.1499938964844,293.1499938964844,282.75,34311.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591947317123413,3.591970443725586,8.609009682913893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8779296875,0.0,1457.102294921875,1895.4371337890625,0.0,4300.0,0.8911199569702148,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572267413139343,0.5132248997688293,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989816665649414,0.2891568839550018,0.2749350666999817,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163278698921204,0.3082410991191864,0.2165868580341339,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491092681884766,0.2377917319536209,0.2268870174884796,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165868878364563,0.2056944370269775,0.9337212443351746,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992249310016632,0.5882623195648193,0.5882623195648193,1.0,1.0,-2.5995237827301025,1.063846230506897,1.5356775522232056,0.4784013628959656,0.9087328314781188,0.9087328314781188,0.0,122.2639617919922,139.0,30402.0,0.0,1540.0504150390625,1.0,283.0409545898437,285.0602722167969,291.6121520996094,292.5241394042969,293.1499938964844,293.1499938964844,282.75,34311.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591947317123413,3.591970443725586,8.609009682913893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8779296875,0.0,1457.102294921875,1895.4371337890625,0.0,4300.0,0.8911199569702148,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603524088859558,0.5157384276390076,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002774119377136,0.2917185127735138,0.2775902152061462,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167998194694519,0.3100190162658691,0.2180446237325668,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500051259994507,0.2396511286497116,0.2288516461849212,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172361612319946,0.2071013897657394,0.940939486026764,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.0508117675781,1.0,0.5026105046272278,0.5874088406562805,0.5874088406562805,1.0,1.0,-2.6185224056243896,1.0715349912643433,1.5469874143600464,0.4818625152111053,0.9148097038269044,0.9148097038269044,0.0,123.68155670166016,139.0,31217.623046875,0.0,1572.436767578125,1.0,282.7995300292969,284.87957763671875,291.7149658203125,292.7727355957031,293.1499938964844,293.1499938964844,282.75,34361.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622833251953125,3.622856855392456,8.75769842423324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.65576171875,0.0,1490.9837646484375,1895.4371337890625,0.0,4300.0,0.898007869720459,1.0,0.0,3.0,1.0,0.0
12216960,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623221039772034,0.5194050073623657,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005127310752869,0.2938341200351715,0.279803603887558,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162070512771606,0.3112526834011078,0.2190928012132644,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.749961256980896,0.2411165833473205,0.2304365187883377,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169562578201294,0.2081219404935836,0.9464784264564514,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5258178710937,286.0036926269531,1.0,0.5059091448783875,0.5864173173904419,0.5864173173904419,1.0,1.0,-2.635410785675049,1.0781160593032837,1.557294845581055,0.4847027063369751,0.9212220311164856,0.9212220311164856,0.0,125.38998413085938,142.0,31468.822265625,0.0,1603.58984375,1.0,282.7579040527344,284.82147216796875,291.7572021484375,292.79522705078125,293.1499938964844,293.1499938964844,282.45001220703125,34439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651090145111084,3.651113986968994,8.894845677787089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.982421875,0.0,1522.7049560546875,1895.4371337890625,0.0,4300.0,0.904424488544464,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638131141662598,0.5287889838218689,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990520596504211,0.2971863150596618,0.2833455801010132,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131113052368164,0.3127097189426422,0.2204176634550094,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481189966201782,0.243234634399414,0.2328003942966461,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145307660102844,0.2092955857515335,0.9535695910453796,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121312141418457,0.5844342112541199,0.5844342112541199,1.0,1.0,-2.663902997970581,1.0888264179229736,1.5750765800476074,0.4890986979007721,0.93034690618515,0.93034690618515,0.0,129.2982940673828,145.0,32451.298828125,0.0,1661.6180419921875,1.0,282.4580078125,284.5574951171875,291.8539733886719,292.9686584472656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7006874084472656,3.700711727142334,9.138145742326742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3359375,0.0,1580.3419189453125,1895.4371337890625,0.0,4300.0,0.9157153367996216,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638131141662598,0.5287889838218689,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990520596504211,0.2971863150596618,0.2833455801010132,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131113052368164,0.3127097189426422,0.2204176634550094,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481189966201782,0.243234634399414,0.2328003942966461,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145307660102844,0.2092955857515335,0.9535695910453796,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121312141418457,0.5844342112541199,0.5844342112541199,1.0,1.0,-2.663902997970581,1.0888264179229736,1.5750765800476074,0.4890986979007721,0.93034690618515,0.93034690618515,0.0,129.2982940673828,145.0,32451.298828125,0.0,1661.6180419921875,1.0,282.4580078125,284.5574951171875,291.8539733886719,292.9686584472656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7006874084472656,3.700711727142334,9.138145742326742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3359375,0.0,1580.3419189453125,1895.4371337890625,0.0,4300.0,0.9157153367996216,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630718111991882,0.5395282506942749,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961864471435547,0.2998107671737671,0.2860887944698334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085907101631165,0.3133939206600189,0.2210960686206817,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449812889099121,0.2446454614400863,0.234402135014534,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104947566986084,0.2096534222364425,0.9565858244895936,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177521705627441,0.5824511647224426,0.5824511647224426,1.0,1.0,-2.6864733695983887,1.0968104600906372,1.589662790298462,0.4920697510242462,0.9368910789489746,0.9368910789489746,0.0,133.4925994873047,133.0,33554.1015625,0.0,1713.41552734375,1.0,282.15771484375,284.3050231933594,291.9301452636719,293.1147155761719,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402381896972656,3.740262985229492,9.3345164486891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.97265625,0.0,1627.8759765625,1895.4371337890625,0.0,4300.0,0.9247769117355348,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630718111991882,0.5395282506942749,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961864471435547,0.2998107671737671,0.2860887944698334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085907101631165,0.3133939206600189,0.2210960686206817,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449812889099121,0.2446454614400863,0.234402135014534,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104947566986084,0.2096534222364425,0.9565858244895936,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177521705627441,0.5824511647224426,0.5824511647224426,1.0,1.0,-2.6864733695983887,1.0968104600906372,1.589662790298462,0.4920697510242462,0.9368910789489746,0.9368910789489746,0.0,133.4925994873047,133.0,33554.1015625,0.0,1713.41552734375,1.0,282.15771484375,284.3050231933594,291.9301452636719,293.1147155761719,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402381896972656,3.740262985229492,9.3345164486891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.97265625,0.0,1627.8759765625,1895.4371337890625,0.0,4300.0,0.9247769117355348,1.0,0.0,3.0,1.0,0.0
12217260,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.6621888875961304,0.5385127067565918,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987408638000488,0.301990807056427,0.288228303194046,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093817234039307,0.3136424124240875,0.2213313281536102,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464253306388855,0.2456079870462417,0.2353967279195785,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108838558197021,0.2094892412424087,0.9563204646110536,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.517434298992157,0.5805709958076477,0.5805709958076477,1.0,1.0,-2.6890079975128174,1.0958126783370972,1.5931954383850098,0.4907840192317962,0.9406600594520568,0.9406600594520568,0.0,133.26966857910156,121.0,34497.95703125,0.0,1716.0938720703125,1.0,281.857421875,284.0483703613281,292.0000915527344,293.2487487792969,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769754648208618,3.769779682159424,9.482426435170056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.46923828125,0.0,1664.5455322265625,1895.4371337890625,0.0,4300.0,0.9315888285636902,1.0,0.0,3.0,1.0,0.0
12217320,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.6621888875961304,0.5385127067565918,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987408638000488,0.301990807056427,0.288228303194046,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093817234039307,0.3136424124240875,0.2213313281536102,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464253306388855,0.2456079870462417,0.2353967279195785,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108838558197021,0.2094892412424087,0.9563204646110536,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.3579406738281,1.0,0.517434298992157,0.5805709958076477,0.5805709958076477,1.0,1.0,-2.6890079975128174,1.0958126783370972,1.5931954383850098,0.4907840192317962,0.9406600594520568,0.9406600594520568,0.0,133.26966857910156,121.0,34497.95703125,0.0,1716.0938720703125,1.0,281.857421875,284.0483703613281,292.0000915527344,293.2487487792969,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769754648208618,3.769779682159424,9.482426435170056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.46923828125,0.0,1664.5455322265625,1895.4371337890625,0.0,4300.0,0.9315888285636902,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633647680282593,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056473731994629,0.3038443624973297,0.2899172604084015,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8143609166145325,0.3135620951652527,0.2212349325418472,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515956163406372,0.246247336268425,0.2359421551227569,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148622274398804,0.2090184688568115,0.9538940787315368,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131440162658691,0.5786908864974976,0.5786908864974976,1.0,1.0,-2.676305055618286,1.087974190711975,1.5883307456970217,0.4858993291854858,0.9414387941360474,0.9414387941360474,0.0,129.5724334716797,124.0,35295.328125,0.0,1680.7164306640625,1.0,281.5572204589844,283.7873840332031,292.060546875,293.36297607421875,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788865566253662,3.788890838623047,9.578812978361384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.33740234375,0.0,1689.3856201171875,1895.4371337890625,0.0,4300.0,0.9360671639442444,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633647680282593,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056473731994629,0.3038443624973297,0.2899172604084015,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8143609166145325,0.3135620951652527,0.2212349325418472,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515956163406372,0.246247336268425,0.2359421551227569,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148622274398804,0.2090184688568115,0.9538940787315368,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131440162658691,0.5786908864974976,0.5786908864974976,1.0,1.0,-2.676305055618286,1.087974190711975,1.5883307456970217,0.4858993291854858,0.9414387941360474,0.9414387941360474,0.0,129.5724334716797,124.0,35295.328125,0.0,1680.7164306640625,1.0,281.5572204589844,283.7873840332031,292.060546875,293.36297607421875,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788865566253662,3.788890838623047,9.578812978361384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.33740234375,0.0,1689.3856201171875,1895.4371337890625,0.0,4300.0,0.9360671639442444,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645707488059998,0.5249617695808411,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080956935882568,0.3047138452529907,0.2907297015190124,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158895373344421,0.3134642541408539,0.2211657464504242,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533392310142517,0.246507242321968,0.2361775785684585,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159789800643921,0.2087423652410507,0.9525688886642456,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120565295219421,0.5777508020401001,0.5777508020401001,1.0,1.0,-2.6719613075256348,1.0849804878234863,1.5869808197021484,0.483723908662796,0.9402341842651368,0.9402341842651368,0.0,128.39549255371094,124.0,36182.6015625,0.0,1669.0989990234375,1.0,281.297607421875,283.59478759765625,292.1132507324219,293.517822265625,293.1499938964844,293.1499938964844,281.25,35654.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794723749160767,3.7947492599487305,9.608456821297295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.71142578125,0.0,1697.5352783203125,1895.4371337890625,0.0,4300.0,0.937451720237732,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654986143112183,0.5234441757202148,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095589876174927,0.3055223524570465,0.2914726138114929,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164856433868408,0.3132954239845276,0.2210340499877929,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.754226565361023,0.2467075586318969,0.2363528609275818,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.716278612613678,0.2084181308746338,0.9510444402694702,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113836526870728,0.5772172808647156,0.5772172808647156,1.0,1.0,-2.6692488193511963,1.0831328630447388,1.586115837097168,0.4824408292770386,0.9395428895950316,0.9395428895950316,0.0,127.82673645019533,127.0,36261.234375,0.0,1662.61474609375,1.0,281.2571716308594,283.5422058105469,292.11822509765625,293.4779357910156,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797796010971069,3.797821521759033,9.624020549381385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.34033203125,0.0,1702.1800537109375,1895.4371337890625,0.0,4300.0,0.9382520318031312,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664310693740845,0.5232448577880859,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110074400901794,0.3070590794086456,0.2929514348506927,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162611126899719,0.3128564953804016,0.2207584679126739,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546588182449341,0.2470201402902603,0.2366807162761688,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156123518943787,0.2076983302831649,0.94795560836792,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111022591590881,0.5761502385139465,0.5761502385139465,1.0,1.0,-2.667134046554565,1.0809752941131592,1.5861586332321167,0.4806848466396332,0.9350393414497375,0.9350393414497375,0.0,127.6873550415039,130.0,37246.453125,0.0,1658.9542236328125,1.0,280.95709228515625,283.3043518066406,292.17791748046875,293.59765625,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7967782020568848,3.7968037128448486,9.618862577553957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.494140625,0.0,1703.0538330078125,1895.4371337890625,0.0,4300.0,0.9381961226463318,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664310693740845,0.5232448577880859,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110074400901794,0.3070590794086456,0.2929514348506927,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162611126899719,0.3128564953804016,0.2207584679126739,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546588182449341,0.2470201402902603,0.2366807162761688,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156123518943787,0.2076983302831649,0.94795560836792,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111022591590881,0.5761502385139465,0.5761502385139465,1.0,1.0,-2.667134046554565,1.0809752941131592,1.5861586332321167,0.4806848466396332,0.9350393414497375,0.9350393414497375,0.0,127.6873550415039,130.0,37246.453125,0.0,1658.9542236328125,1.0,280.95709228515625,283.3043518066406,292.17791748046875,293.59765625,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7967782020568848,3.7968037128448486,9.618862577553957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.494140625,0.0,1703.0538330078125,1895.4371337890625,0.0,4300.0,0.9381961226463318,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659440994262695,0.5260382890701294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108459115028381,0.3084585964679718,0.2943360805511474,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144458532333374,0.3122535943984985,0.2203928083181381,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535950541496277,0.2471921890974044,0.2369105070829391,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7135002613067627,0.2068475037813186,0.9444606900215148,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343505859375,284.54058837890625,1.0,0.5118357539176941,0.5750832557678223,0.5750832557678223,1.0,1.0,-2.6677896976470947,1.0800492763519287,1.5877403020858765,0.4795563220977783,0.9279816150665284,0.9279816150665284,0.0,128.57640075683594,133.0,38229.5,0.0,1663.94384765625,1.0,280.6571350097656,283.07293701171875,292.23809814453125,293.7185363769531,293.1499938964844,293.1499938964844,280.3500061035156,36320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785690546035767,3.785715818405152,9.5627649443486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.771484375,0.0,1691.9208984375,1895.4371337890625,0.0,4300.0,0.9358800053596495,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659440994262695,0.5260382890701294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108459115028381,0.3084585964679718,0.2943360805511474,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144458532333374,0.3122535943984985,0.2203928083181381,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535950541496277,0.2471921890974044,0.2369105070829391,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7135002613067627,0.2068475037813186,0.9444606900215148,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343505859375,284.54058837890625,1.0,0.5118357539176941,0.5750832557678223,0.5750832557678223,1.0,1.0,-2.6677896976470947,1.0800492763519287,1.5877403020858765,0.4795563220977783,0.9279816150665284,0.9279816150665284,0.0,128.57640075683594,133.0,38229.5,0.0,1663.94384765625,1.0,280.6571350097656,283.07293701171875,292.23809814453125,293.7185363769531,293.1499938964844,293.1499938964844,280.3500061035156,36320.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785690546035767,3.785715818405152,9.5627649443486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.771484375,0.0,1691.9208984375,1895.4371337890625,0.0,4300.0,0.9358800053596495,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640529632568359,0.5309219360351562,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095473647117615,0.3097303807735443,0.2956236898899078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114824891090393,0.311505377292633,0.2199418842792511,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514860033988953,0.2472349256277084,0.2370413690805435,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102854251861572,0.2058711946010589,0.940515398979187,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132378339767456,0.5739301443099976,0.5739301443099976,1.0,1.0,-2.6700785160064697,1.0797470808029177,1.5903315544128418,0.4786963164806366,0.9184489250183104,0.9184489250183104,0.0,130.18431091308594,136.0,39204.23828125,0.0,1674.5572509765625,1.0,280.35723876953125,282.848388671875,292.2978210449219,293.8388977050781,293.1499938964844,293.1499938964844,280.04998779296875,36603.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764137506484986,3.76416277885437,9.454188329982572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.37548828125,0.0,1668.5513916015625,1895.4371337890625,0.0,4300.0,0.9312252998352052,1.0,0.0,3.0,1.0,0.0
