time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640529632568359,0.5309219360351562,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095473647117615,0.3097303807735443,0.2956236898899078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114824891090393,0.311505377292633,0.2199418842792511,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514860033988953,0.2472349256277084,0.2370413690805435,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102854251861572,0.2058711946010589,0.940515398979187,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132378339767456,0.5739301443099976,0.5739301443099976,1.0,1.0,-2.6700785160064697,1.0797470808029177,1.5903315544128418,0.4786963164806366,0.9184489250183104,0.9184489250183104,0.0,130.18431091308594,136.0,39204.23828125,0.0,1674.5572509765625,1.0,280.35723876953125,282.848388671875,292.2978210449219,293.8388977050781,293.1499938964844,293.1499938964844,280.04998779296875,36603.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764137506484986,3.76416277885437,9.454188329982572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.37548828125,0.0,1668.5513916015625,1895.4371337890625,0.0,4300.0,0.9312252998352052,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607626080513,0.5372219681739807,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074594140052795,0.3108918368816376,0.2968207895755768,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076869249343872,0.3106347918510437,0.2194149494171142,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486904859542847,0.2471653968095779,0.2370800524950027,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062250971794128,0.2047909200191497,0.9361612796783448,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.2651672363281,284.1715393066406,1.0,0.5150690078735352,0.5727770328521729,0.5727770328521729,1.0,1.0,-2.6732680797576904,1.0798319578170776,1.5934360027313232,0.4780275821685791,0.906549334526062,0.906549334526062,0.0,132.288818359375,124.0,40190.7734375,0.0,1688.7528076171875,1.0,280.0574645996094,282.633056640625,292.3568725585937,293.9589538574219,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7314603328704834,3.731485366821289,9.290753837376542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.701171875,0.0,1632.6063232421875,1895.4371337890625,0.0,4300.0,0.9240972995758056,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607626080513,0.5372219681739807,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074594140052795,0.3108918368816376,0.2968207895755768,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076869249343872,0.3106347918510437,0.2194149494171142,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486904859542847,0.2471653968095779,0.2370800524950027,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062250971794128,0.2047909200191497,0.9361612796783448,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.2651672363281,284.1715393066406,1.0,0.5150690078735352,0.5727770328521729,0.5727770328521729,1.0,1.0,-2.6732680797576904,1.0798319578170776,1.5934360027313232,0.4780275821685791,0.906549334526062,0.906549334526062,0.0,132.288818359375,124.0,40190.7734375,0.0,1688.7528076171875,1.0,280.0574645996094,282.633056640625,292.3568725585937,293.9589538574219,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7314603328704834,3.731485366821289,9.290753837376542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.701171875,0.0,1632.6063232421875,1895.4371337890625,0.0,4300.0,0.9240972995758056,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588420271873474,0.536156177520752,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084845542907715,0.3114394545555115,0.2973578572273254,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078446984291077,0.3101655542850494,0.2191073447465896,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491155862808228,0.247094452381134,0.2370306998491287,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060597538948059,0.2042314559221267,0.933682143688202,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139182806015015,0.5722005367279053,0.5722005367279053,1.0,1.0,-2.669239997863769,1.077332854270935,1.5919071435928345,0.476593941450119,0.8991388082504272,0.8991388082504272,0.0,131.8158416748047,124.0,41105.21484375,0.0,1680.773193359375,1.0,279.7993469238281,282.46405029296875,292.4101867675781,294.1190490722656,293.1499938964844,293.1499938964844,279.75,37076.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710853815078736,3.710878610610962,9.18842260944075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.80224609375,0.0,1610.1162109375,1895.4371337890625,0.0,4300.0,0.9195611476898192,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573256850242615,0.5324452519416809,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107118606567383,0.3119274079799652,0.2977704703807831,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092111349105835,0.3096277117729187,0.218698188662529,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506191730499268,0.2469690442085266,0.2368688732385635,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.707015335559845,0.2036379873752594,0.9307941198349,283.98785400390625,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117967128753662,0.5716016292572021,0.5716016292572021,1.0,1.0,-2.661125898361206,1.0729985237121582,1.588127374649048,0.4741264283657074,0.8922024965286255,0.8922024965286255,0.0,130.35877990722656,127.0,41091.69921875,0.0,1662.4886474609375,1.0,279.75762939453125,282.4235534667969,292.4162902832031,294.07879638671875,293.1499938964844,293.1499938964844,280.04998779296875,37235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6865289211273193,3.686553478240967,9.068356234820384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.68603515625,0.0,1583.527099609375,1895.4371337890625,0.0,4300.0,0.9142641425132751,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581235527992249,0.5296270847320557,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135095834732056,0.3140320181846618,0.2993552386760711,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104153871536255,0.3098582029342651,0.2185243219137191,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522068023681641,0.2476422190666198,0.2371685355901718,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075050473213196,0.203267440199852,0.9276952743530272,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510732114315033,0.5704038739204407,0.5704038739204407,1.0,1.0,-2.656052350997925,1.0693553686141968,1.5866968631744385,0.4713522493839264,0.8834735751152039,0.8834735751152039,0.0,129.28224182128906,130.0,39865.5625,0.0,1650.3753662109375,1.0,280.0422668457031,282.654541015625,292.31890869140625,293.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641391754150391,3.64141583442688,8.847653134580469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.39892578125,0.0,1532.4661865234375,1895.4371337890625,0.0,4300.0,0.9041883945465088,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581235527992249,0.5296270847320557,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135095834732056,0.3140320181846618,0.2993552386760711,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104153871536255,0.3098582029342651,0.2185243219137191,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522068023681641,0.2476422190666198,0.2371685355901718,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075050473213196,0.203267440199852,0.9276952743530272,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510732114315033,0.5704038739204407,0.5704038739204407,1.0,1.0,-2.656052350997925,1.0693553686141968,1.5866968631744385,0.4713522493839264,0.8834735751152039,0.8834735751152039,0.0,129.28224182128906,130.0,39865.5625,0.0,1650.3753662109375,1.0,280.0422668457031,282.654541015625,292.31890869140625,293.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641391754150391,3.64141583442688,8.847653134580469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.39892578125,0.0,1532.4661865234375,1895.4371337890625,0.0,4300.0,0.9041883945465088,1.0,0.0,3.0,1.0,0.0
12218340,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617820858955383,0.5278928279876709,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167686462402344,0.3172389268875122,0.3021356761455536,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122844099998474,0.3113258481025696,0.2193527370691299,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754352867603302,0.2492629289627075,0.2384848147630691,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086794972419739,0.2037849426269531,0.9290441870689392,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112798810005188,0.5692061185836792,0.5692061185836792,1.0,1.0,-2.661499500274658,1.0703785419464111,1.591120958328247,0.4710229337215423,0.877861499786377,0.877861499786377,0.0,128.9221649169922,133.0,38864.3671875,0.0,1656.534423828125,1.0,280.3415222167969,282.9142150878906,292.2509460449219,293.7151794433594,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603481769561768,3.6035056114196777,8.664389383739035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.72998046875,0.0,1489.364501953125,1895.4371337890625,0.0,4300.0,0.8956111073493958,1.0,0.0,3.0,1.0,0.0
12218400,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617820858955383,0.5278928279876709,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167686462402344,0.3172389268875122,0.3021356761455536,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122844099998474,0.3113258481025696,0.2193527370691299,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754352867603302,0.2492629289627075,0.2384848147630691,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086794972419739,0.2037849426269531,0.9290441870689392,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112798810005188,0.5692061185836792,0.5692061185836792,1.0,1.0,-2.661499500274658,1.0703785419464111,1.591120958328247,0.4710229337215423,0.877861499786377,0.877861499786377,0.0,128.9221649169922,133.0,38864.3671875,0.0,1656.534423828125,1.0,280.3415222167969,282.9142150878906,292.2509460449219,293.7151794433594,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603481769561768,3.6035056114196777,8.664389383739035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.72998046875,0.0,1489.364501953125,1895.4371337890625,0.0,4300.0,0.8956111073493958,1.0,0.0,3.0,1.0,0.0
12218460,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667822003364563,0.527472734451294,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199028372764587,0.3210392296314239,0.3055866956710815,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141094446182251,0.3134129047393799,0.2207091301679611,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565094232559204,0.251410961151123,0.2403967380523681,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099547386169434,0.2048154324293136,0.9331373572349548,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131450295448303,0.5681649446487427,0.5681649446487427,1.0,1.0,-2.6739819049835205,1.0746982097625732,1.5992836952209473,0.4724510014057159,0.8751476407051086,0.8751476407051086,0.0,129.2227325439453,136.0,37935.58984375,0.0,1675.8402099609375,1.0,280.6412353515625,283.17242431640625,292.2001647949219,293.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5755114555358887,3.5755348205566406,8.530404898010602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.13623046875,0.0,1457.1744384765625,1895.4371337890625,0.0,4300.0,0.8891926407814026,1.0,0.0,3.0,1.0,0.0
12218520,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667822003364563,0.527472734451294,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199028372764587,0.3210392296314239,0.3055866956710815,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141094446182251,0.3134129047393799,0.2207091301679611,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565094232559204,0.251410961151123,0.2403967380523681,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099547386169434,0.2048154324293136,0.9331373572349548,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131450295448303,0.5681649446487427,0.5681649446487427,1.0,1.0,-2.6739819049835205,1.0746982097625732,1.5992836952209473,0.4724510014057159,0.8751476407051086,0.8751476407051086,0.0,129.2227325439453,136.0,37935.58984375,0.0,1675.8402099609375,1.0,280.6412353515625,283.17242431640625,292.2001647949219,293.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5755114555358887,3.5755348205566406,8.530404898010602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.13623046875,0.0,1457.1744384765625,1895.4371337890625,0.0,4300.0,0.8891926407814026,1.0,0.0,3.0,1.0,0.0
12218580,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722071766853333,0.5284395217895508,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226478695869446,0.3252012431621551,0.3094375133514404,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155704140663147,0.3158502280712127,0.2223574668169021,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583801746368408,0.2538758516311645,0.2426641881465912,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109990119934082,0.2061611711978912,0.9388795495033264,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160249471664429,0.5671237707138062,0.5671237707138062,1.0,1.0,-2.691372871398926,1.0811872482299805,1.6101855039596558,0.4749754071235657,0.8752879500389099,0.8752879500389099,0.0,130.13357543945312,139.0,37083.109375,0.0,1705.251220703125,1.0,280.9410095214844,283.4267272949219,292.1541748046875,293.5011291503906,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559190273284912,3.559213638305664,8.452705628769763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.63134765625,0.0,1437.4736328125,1895.4371337890625,0.0,4300.0,0.8853330016136169,1.0,0.0,3.0,1.0,0.0
12218640,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722071766853333,0.5284395217895508,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226478695869446,0.3252012431621551,0.3094375133514404,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155704140663147,0.3158502280712127,0.2223574668169021,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583801746368408,0.2538758516311645,0.2426641881465912,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109990119934082,0.2061611711978912,0.9388795495033264,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160249471664429,0.5671237707138062,0.5671237707138062,1.0,1.0,-2.691372871398926,1.0811872482299805,1.6101855039596558,0.4749754071235657,0.8752879500389099,0.8752879500389099,0.0,130.13357543945312,139.0,37083.109375,0.0,1705.251220703125,1.0,280.9410095214844,283.4267272949219,292.1541748046875,293.5011291503906,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559190273284912,3.559213638305664,8.452705628769763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.63134765625,0.0,1437.4736328125,1895.4371337890625,0.0,4300.0,0.8853330016136169,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748303771018982,0.5294241905212402,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238270282745361,0.3273691236972809,0.3114427924156189,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161066770553589,0.317144900560379,0.2232325673103332,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.759149432182312,0.2551811635494232,0.2438691109418869,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113893032073975,0.2069204598665237,0.9421539306640624,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.517764687538147,0.5666031837463379,0.5666031837463379,1.0,1.0,-2.7013983726501465,1.0850141048431396,1.6163843870162964,0.4765307903289795,0.8769443035125732,0.8769443035125732,0.0,130.7954559326172,139.0,36293.6875,0.0,1722.9871826171875,1.0,281.1961364746094,283.6151733398437,292.1088562011719,293.3585205078125,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555462121963501,3.555485248565674,8.435006293439073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.8779296875,0.0,1432.219482421875,1895.4371337890625,0.0,4300.0,0.8844112753868103,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774681806564331,0.5305203795433044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250388503074646,0.3296249806880951,0.3135658502578735,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166871666908264,0.3185266256332397,0.2241965681314468,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599598169326782,0.2565584778785705,0.2451688647270202,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118374109268188,0.2077546566724777,0.9458692669868468,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288330078125,297.3219299316406,285.0470886230469,1.0,0.5196818709373474,0.5658159852027893,0.5658159852027893,1.0,1.0,-2.7124505043029785,1.0889827013015747,1.6234678030014038,0.477998286485672,0.8782528638839722,0.8782528638839722,0.0,131.53074645996094,142.0,36295.46875,0.0,1742.7005615234375,1.0,281.24090576171875,283.676513671875,292.1087951660156,293.4057006835937,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5553293228149414,3.5553524494171143,8.434375899923907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.44384765625,0.0,1430.9512939453125,1895.4371337890625,0.0,4300.0,0.8842299580574036,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826496124267578,0.5334077477455139,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271985650062561,0.3342978060245514,0.317936360836029,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175845146179199,0.3214333057403564,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613449096679688,0.2594377696514129,0.2478692978620529,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125508189201355,0.2095562368631363,0.953863561153412,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239360928535461,0.5642415285110474,0.5642415285110474,1.0,1.0,-2.7364299297332764,1.0976746082305908,1.638755202293396,0.4812792539596557,0.884216845035553,0.884216845035553,0.0,133.29563903808594,145.0,35733.0859375,0.0,1786.75,1.0,281.5409545898437,283.93280029296875,292.0664978027344,293.3244934082031,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564397096633911,3.564420223236084,8.47745468490757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.623046875,0.0,1438.0545654296875,1895.4371337890625,0.0,4300.0,0.8859992027282715,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826496124267578,0.5334077477455139,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271985650062561,0.3342978060245514,0.317936360836029,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175845146179199,0.3214333057403564,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613449096679688,0.2594377696514129,0.2478692978620529,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125508189201355,0.2095562368631363,0.953863561153412,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239360928535461,0.5642415285110474,0.5642415285110474,1.0,1.0,-2.7364299297332764,1.0976746082305908,1.638755202293396,0.4812792539596557,0.884216845035553,0.884216845035553,0.0,133.29563903808594,145.0,35733.0859375,0.0,1786.75,1.0,281.5409545898437,283.93280029296875,292.0664978027344,293.3244934082031,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564397096633911,3.564420223236084,8.47745468490757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.623046875,0.0,1438.0545654296875,1895.4371337890625,0.0,4300.0,0.8859992027282715,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878334879875183,0.5368456840515137,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292392492294312,0.3391954898834228,0.3225342333316803,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183739185333252,0.3245344161987304,0.2283558398485183,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626346349716187,0.2624897062778473,0.2507476210594177,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132201194763184,0.2115342170000076,0.9627230167388916,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286564230918884,0.5626671314239502,0.5626671314239502,1.0,1.0,-2.762780904769897,1.1073676347732544,1.655413269996643,0.4850401580333709,0.8930511474609375,0.8930511474609375,0.0,135.3345184326172,148.0,35202.26171875,0.0,1836.414794921875,1.0,281.841064453125,284.1834411621094,292.0268249511719,293.2508239746094,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586045980453491,3.586069345474243,8.580745429753733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.888671875,0.0,1458.75390625,1895.4371337890625,0.0,4300.0,0.8905872106552124,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878334879875183,0.5368456840515137,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292392492294312,0.3391954898834228,0.3225342333316803,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183739185333252,0.3245344161987304,0.2283558398485183,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626346349716187,0.2624897062778473,0.2507476210594177,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132201194763184,0.2115342170000076,0.9627230167388916,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286564230918884,0.5626671314239502,0.5626671314239502,1.0,1.0,-2.762780904769897,1.1073676347732544,1.655413269996643,0.4850401580333709,0.8930511474609375,0.8930511474609375,0.0,135.3345184326172,148.0,35202.26171875,0.0,1836.414794921875,1.0,281.841064453125,284.1834411621094,292.0268249511719,293.2508239746094,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586045980453491,3.586069345474243,8.580745429753733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.888671875,0.0,1458.75390625,1895.4371337890625,0.0,4300.0,0.8905872106552124,1.0,0.0,3.0,1.0,0.0
12219060,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930594444274902,0.5406837463378906,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8312062621116638,0.3442882895469665,0.3273259997367859,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8190826177597046,0.327782541513443,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638666033744812,0.2656866312026977,0.253773033618927,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138735055923462,0.2136590182781219,0.9722939729690552,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.6968078613281,1.0,0.5337390899658203,0.5608034729957581,0.5608034729957581,1.0,1.0,-2.791012048721313,1.11747407913208,1.6735378503799438,0.4888016581535339,0.9047045111656188,0.9047045111656188,0.0,137.58682250976562,151.0,34691.03125,0.0,1890.88330078125,1.0,282.1413269042969,284.42877197265625,291.9864807128906,293.1785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619290590286255,3.619314193725586,8.740579460209119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.19287109375,0.0,1492.514404296875,1895.4371337890625,0.0,4300.0,0.8977968096733093,1.0,0.0,3.0,1.0,0.0
12219120,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930594444274902,0.5406837463378906,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8312062621116638,0.3442882895469665,0.3273259997367859,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8190826177597046,0.327782541513443,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638666033744812,0.2656866312026977,0.253773033618927,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138735055923462,0.2136590182781219,0.9722939729690552,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.6968078613281,1.0,0.5337390899658203,0.5608034729957581,0.5608034729957581,1.0,1.0,-2.791012048721313,1.11747407913208,1.6735378503799438,0.4888016581535339,0.9047045111656188,0.9047045111656188,0.0,137.58682250976562,151.0,34691.03125,0.0,1890.88330078125,1.0,282.1413269042969,284.42877197265625,291.9864807128906,293.1785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619290590286255,3.619314193725586,8.740579460209119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.19287109375,0.0,1492.514404296875,1895.4371337890625,0.0,4300.0,0.8977968096733093,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952384114265442,0.546492874622345,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317417502403259,0.3482744395732879,0.3315284848213196,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182649612426758,0.329749047756195,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636880874633789,0.2679757177829742,0.256318986415863,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132244110107422,0.2150218784809112,0.9800411462783812,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389382839202881,0.5589398145675659,0.5589398145675659,1.0,1.0,-2.8175106048583984,1.1267224550247192,1.6907882690429688,0.492184579372406,0.9110144972801208,0.9110144972801208,0.0,140.4362335205078,154.0,35862.7578125,0.0,1946.4324951171875,1.0,281.8579406738281,284.2084350585937,292.0918884277344,293.4084167480469,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651311159133911,3.651335000991821,8.895921723706124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.73291015625,0.0,1528.3536376953125,1895.4371337890625,0.0,4300.0,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952384114265442,0.546492874622345,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317417502403259,0.3482744395732879,0.3315284848213196,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182649612426758,0.329749047756195,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636880874633789,0.2679757177829742,0.256318986415863,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132244110107422,0.2150218784809112,0.9800411462783812,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389382839202881,0.5589398145675659,0.5589398145675659,1.0,1.0,-2.8175106048583984,1.1267224550247192,1.6907882690429688,0.492184579372406,0.9110144972801208,0.9110144972801208,0.0,140.4362335205078,154.0,35862.7578125,0.0,1946.4324951171875,1.0,281.8579406738281,284.2084350585937,292.0918884277344,293.4084167480469,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651311159133911,3.651335000991821,8.895921723706124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.73291015625,0.0,1528.3536376953125,1895.4371337890625,0.0,4300.0,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.694974958896637,0.5505419373512268,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311023712158203,0.3497856855392456,0.3331601023674011,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.816889762878418,0.3301979303359985,0.2328397780656814,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626802921295166,0.2686997354030609,0.2571913301944732,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119926810264587,0.2153129279613495,0.98220294713974,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734741210937,285.3721008300781,1.0,0.5414348840713501,0.5580079555511475,0.5580079555511475,1.0,1.0,-2.828562498092652,1.1303523778915403,1.6982101202011108,0.4933725595474243,0.9125033617019652,0.9125033617019652,0.0,142.16355895996094,154.0,36787.65625,0.0,1972.4776611328125,1.0,281.6010131835937,284.0193786621094,292.1527099609375,293.585205078125,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66498613357544,3.6650099754333496,8.962680908553011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.33642578125,0.0,1544.3292236328125,1895.4371337890625,0.0,4300.0,0.9080738425254822,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.6939455270767212,0.5552281141281128,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299429416656494,0.3510472476482391,0.3344902992248535,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8149520754814148,0.3303782045841217,0.233074739575386,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611411213874817,0.2691948711872101,0.257799744606018,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.710189700126648,0.2153777927160263,0.9831863045692444,285.33056640625,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.3292541503906,1.0,0.5438157320022583,0.5569960474967957,0.5569960474967957,1.0,1.0,-2.83799147605896,1.133151292800903,1.704840064048767,0.4940925538539886,0.9144845604896544,0.9144845604896544,0.0,144.05140686035156,157.0,36976.88671875,0.0,1996.8494873046875,1.0,281.5579833984375,283.9649963378906,292.1590881347656,293.55767822265625,293.1499938964844,293.1499938964844,281.25,35344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6763644218444815,3.676388502120972,9.018418722916975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.68798828125,0.0,1557.75830078125,1895.4371337890625,0.0,4300.0,0.910712957382202,1.0,0.0,3.0,1.0,0.0
12219420,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901479363441467,0.5652095675468445,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270701169967651,0.3531378805637359,0.3367233276367187,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104134202003479,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472813129425,0.2697674930095672,0.2586015462875366,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057639360427856,0.2150787711143493,0.9831051230430604,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.1333312988281,1.0,0.5482375621795654,0.5549723505973816,0.5549723505973816,1.0,1.0,-2.8536970615386963,1.1373045444488523,1.7163926362991333,0.4947778582572937,0.915314257144928,0.915314257144928,0.0,147.95497131347656,145.0,38039.46875,0.0,2041.469970703125,1.0,281.2579650878906,283.7225952148437,292.2049865722656,293.6737670898437,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929311752319336,3.692955493927002,9.099881594920588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.46630859375,0.0,1578.2252197265625,1895.4371337890625,0.0,4300.0,0.9145776629447936,1.0,0.0,3.0,1.0,0.0
12219480,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901479363441467,0.5652095675468445,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270701169967651,0.3531378805637359,0.3367233276367187,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104134202003479,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472813129425,0.2697674930095672,0.2586015462875366,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057639360427856,0.2150787711143493,0.9831051230430604,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.1333312988281,1.0,0.5482375621795654,0.5549723505973816,0.5549723505973816,1.0,1.0,-2.8536970615386963,1.1373045444488523,1.7163926362991333,0.4947778582572937,0.915314257144928,0.915314257144928,0.0,147.95497131347656,145.0,38039.46875,0.0,2041.469970703125,1.0,281.2579650878906,283.7225952148437,292.2049865722656,293.6737670898437,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929311752319336,3.692955493927002,9.099881594920588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.46630859375,0.0,1578.2252197265625,1895.4371337890625,0.0,4300.0,0.9145776629447936,1.0,0.0,3.0,1.0,0.0
12219540,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854456067085266,0.5635972619056702,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290581107139587,0.3548166453838348,0.33836829662323,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810793399810791,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583919167518616,0.2699308395385742,0.2588211297988891,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705775260925293,0.2144035547971725,0.9803454279899596,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469235777854919,0.5529485940933228,0.5529485940933228,1.0,1.0,-2.8503096103668213,1.1329911947250366,1.717318415641785,0.4915229678153991,0.9135964512825012,0.9135964512825012,0.0,147.30255126953125,133.0,39082.5625,0.0,2032.7271728515625,1.0,280.9578552246094,283.4856262207031,292.24371337890625,293.7813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700294971466065,3.700319528579712,9.136208518611966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.6787109375,0.0,1588.49951171875,1895.4371337890625,0.0,4300.0,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
12219600,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854456067085266,0.5635972619056702,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290581107139587,0.3548166453838348,0.33836829662323,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810793399810791,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583919167518616,0.2699308395385742,0.2588211297988891,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705775260925293,0.2144035547971725,0.9803454279899596,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469235777854919,0.5529485940933228,0.5529485940933228,1.0,1.0,-2.8503096103668213,1.1329911947250366,1.717318415641785,0.4915229678153991,0.9135964512825012,0.9135964512825012,0.0,147.30255126953125,133.0,39082.5625,0.0,2032.7271728515625,1.0,280.9578552246094,283.4856262207031,292.24371337890625,293.7813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700294971466065,3.700319528579712,9.136208518611966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.6787109375,0.0,1588.49951171875,1895.4371337890625,0.0,4300.0,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827335953712463,0.5530583262443542,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348881602287292,0.3561990559101105,0.3396010100841522,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026581287384,0.3288639485836029,0.2322303652763366,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629439830780029,0.2698121964931488,0.2586366832256317,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709293007850647,0.2134574353694915,0.97575843334198,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418609976768494,0.5513011813163757,0.5513011813163757,1.0,1.0,-2.8326311111450195,1.122917652130127,1.7097134590148926,0.4855358004570007,0.9090268015861512,0.9090268015861512,0.0,143.16024780273438,136.0,39913.671875,0.0,1983.867919921875,1.0,280.6578369140625,283.2417907714844,292.273681640625,293.8692932128906,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697345018386841,3.697369575500488,9.121646371568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.55517578125,0.0,1587.2564697265625,1895.4371337890625,0.0,4300.0,0.915917992591858,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827335953712463,0.5530583262443542,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348881602287292,0.3561990559101105,0.3396010100841522,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026581287384,0.3288639485836029,0.2322303652763366,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629439830780029,0.2698121964931488,0.2586366832256317,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709293007850647,0.2134574353694915,0.97575843334198,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418609976768494,0.5513011813163757,0.5513011813163757,1.0,1.0,-2.8326311111450195,1.122917652130127,1.7097134590148926,0.4855358004570007,0.9090268015861512,0.9090268015861512,0.0,143.16024780273438,136.0,39913.671875,0.0,1983.867919921875,1.0,280.6578369140625,283.2417907714844,292.273681640625,293.8692932128906,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697345018386841,3.697369575500488,9.121646371568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.55517578125,0.0,1587.2564697265625,1895.4371337890625,0.0,4300.0,0.915917992591858,1.0,0.0,3.0,1.0,0.0
