time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810892820358276,0.5484218001365662,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379288911819458,0.3573701381683349,0.3406882882118225,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163759112358093,0.3278046250343323,0.2314832657575607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647737860679626,0.2695021033287048,0.2583259642124176,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100680470466614,0.2123422622680664,0.9706486463546752,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394375920295715,0.5496537685394287,0.5496537685394287,1.0,1.0,-2.8209381103515625,1.1155178546905518,1.7054201364517212,0.4805721640586853,0.9017077684402466,0.9017077684402466,0.0,141.20335388183594,139.0,40727.15234375,0.0,1955.641357421875,1.0,280.35791015625,283.0038146972656,292.2945556640625,293.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683098077774048,3.683122396469116,9.051485108102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.00390625,0.0,1573.365478515625,1895.4371337890625,0.0,4300.0,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810892820358276,0.5484218001365662,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379288911819458,0.3573701381683349,0.3406882882118225,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163759112358093,0.3278046250343323,0.2314832657575607,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647737860679626,0.2695021033287048,0.2583259642124176,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100680470466614,0.2123422622680664,0.9706486463546752,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394375920295715,0.5496537685394287,0.5496537685394287,1.0,1.0,-2.8209381103515625,1.1155178546905518,1.7054201364517212,0.4805721640586853,0.9017077684402466,0.9017077684402466,0.0,141.20335388183594,139.0,40727.15234375,0.0,1955.641357421875,1.0,280.35791015625,283.0038146972656,292.2945556640625,293.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683098077774048,3.683122396469116,9.051485108102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.00390625,0.0,1573.365478515625,1895.4371337890625,0.0,4300.0,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
12219900,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6798142790794373,0.5479495525360107,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385717868804932,0.3579074740409851,0.3412274718284607,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161795139312744,0.3272293210029602,0.2311087101697921,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648318409919739,0.2693000733852386,0.2581624686717987,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096282243728638,0.2117432504892349,0.968067705631256,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388310551643372,0.5488300919532776,0.5488300919532776,1.0,1.0,-2.817267894744873,1.112759351730347,1.7045084238052368,0.4786088466644287,0.896528959274292,0.896528959274292,0.0,140.9126434326172,139.0,41545.84765625,0.0,1948.37939453125,1.0,280.1005249023437,282.8231201171875,292.3267822265625,294.07391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67174768447876,3.671772003173828,8.995781968224037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.06982421875,0.0,1561.8397216796875,1895.4371337890625,0.0,4300.0,0.9104747772216796,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780517101287842,0.5485203266143799,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386447429656982,0.3583811521530151,0.3416774868965149,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154104948043823,0.3265881836414337,0.2306651026010513,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643357515335083,0.2690406143665313,0.2579274773597717,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086438536643982,0.2110899835824966,0.96520733833313,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385268926620483,0.5483148097991943,0.5483148097991943,1.0,1.0,-2.814239740371704,1.1106839179992676,1.7035558223724363,0.4771952033042907,0.8918659687042236,0.8918659687042236,0.0,140.9853973388672,142.0,41558.6484375,0.0,1943.8997802734373,1.0,280.05810546875,282.7766418457031,292.3125,294.01129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656995058059693,3.6570191383361816,8.923639711611031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.763671875,0.0,1546.394775390625,1895.4371337890625,0.0,4300.0,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765170693397522,0.5499836206436157,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392216563224792,0.3605346381664276,0.343339204788208,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144102692604065,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637673616409302,0.269458144903183,0.2580369412899017,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070732712745667,0.2105525434017181,0.9616783261299132,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.538801908493042,0.5472843050956726,0.5472843050956726,1.0,1.0,-2.813550472259521,1.1089396476745603,1.7046109437942505,0.4755045175552368,0.8874282836914062,0.8874282836914062,0.0,141.43138122558594,130.0,40441.3515625,0.0,1944.9532470703125,1.0,280.3421325683594,283.0002136230469,292.1805419921875,293.7611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36661.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63148045539856,3.6315042972564697,8.799555075711396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.55615234375,0.0,1517.5889892578125,1895.4371337890625,0.0,4300.0,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765170693397522,0.5499836206436157,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392216563224792,0.3605346381664276,0.343339204788208,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144102692604065,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637673616409302,0.269458144903183,0.2580369412899017,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070732712745667,0.2105525434017181,0.9616783261299132,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.538801908493042,0.5472843050956726,0.5472843050956726,1.0,1.0,-2.813550472259521,1.1089396476745603,1.7046109437942505,0.4755045175552368,0.8874282836914062,0.8874282836914062,0.0,141.43138122558594,130.0,40441.3515625,0.0,1944.9532470703125,1.0,280.3421325683594,283.0002136230469,292.1805419921875,293.7611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36661.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63148045539856,3.6315042972564697,8.799555075711396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.55615234375,0.0,1517.5889892578125,1895.4371337890625,0.0,4300.0,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220140,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786578297615051,0.5389811396598816,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467267751693726,0.3637915253639221,0.3460543155670166,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202933073043823,0.3278519511222839,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698749303817749,0.2707947492599487,0.2589777708053589,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120011448860168,0.210875779390335,0.9616115689277648,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349220037460327,0.5462538003921509,0.5462538003921509,1.0,1.0,-2.805361747741699,1.1038762331008911,1.701485514640808,0.4724740386009216,0.8856472373008728,0.8856472373008728,0.0,137.5867462158203,133.0,39222.9921875,0.0,1913.530517578125,1.0,280.6415405273437,283.2335510253906,292.0755920410156,293.57373046875,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612900257110596,3.612923860549927,8.709740768608754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07861328125,0.0,1495.8470458984375,1895.4371337890625,0.0,4300.0,0.8973417282104492,1.0,0.0,3.0,1.0,0.0
12220200,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786578297615051,0.5389811396598816,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467267751693726,0.3637915253639221,0.3460543155670166,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202933073043823,0.3278519511222839,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698749303817749,0.2707947492599487,0.2589777708053589,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120011448860168,0.210875779390335,0.9616115689277648,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349220037460327,0.5462538003921509,0.5462538003921509,1.0,1.0,-2.805361747741699,1.1038762331008911,1.701485514640808,0.4724740386009216,0.8856472373008728,0.8856472373008728,0.0,137.5867462158203,133.0,39222.9921875,0.0,1913.530517578125,1.0,280.6415405273437,283.2335510253906,292.0755920410156,293.57373046875,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612900257110596,3.612923860549927,8.709740768608754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07861328125,0.0,1495.8470458984375,1895.4371337890625,0.0,4300.0,0.8973417282104492,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842712759971619,0.5312981605529785,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533385992050171,0.3676466047763824,0.3494586646556854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252099752426147,0.3296839594841003,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751774191856384,0.2726649641990661,0.2605317831039428,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161170840263367,0.2117864340543747,0.9646412134170532,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339395403862,0.5450305342674255,0.5450305342674255,1.0,1.0,-2.807047128677368,1.1029000282287598,1.7041471004486084,0.4709227085113525,0.88629549741745,0.88629549741745,0.0,135.2011260986328,136.0,38090.3203125,0.0,1904.7977294921875,1.0,280.9413757324219,283.46514892578125,291.9806823730469,293.4034729003906,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602869033813477,3.602892637252808,8.661443189339479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2119140625,0.0,1483.2021484375,1895.4371337890625,0.0,4300.0,0.8949440121650696,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842712759971619,0.5312981605529785,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533385992050171,0.3676466047763824,0.3494586646556854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252099752426147,0.3296839594841003,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751774191856384,0.2726649641990661,0.2605317831039428,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161170840263367,0.2117864340543747,0.9646412134170532,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339395403862,0.5450305342674255,0.5450305342674255,1.0,1.0,-2.807047128677368,1.1029000282287598,1.7041471004486084,0.4709227085113525,0.88629549741745,0.88629549741745,0.0,135.2011260986328,136.0,38090.3203125,0.0,1904.7977294921875,1.0,280.9413757324219,283.46514892578125,291.9806823730469,293.4034729003906,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602869033813477,3.602892637252808,8.661443189339479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2119140625,0.0,1483.2021484375,1895.4371337890625,0.0,4300.0,0.8949440121650696,1.0,0.0,3.0,1.0,0.0
12220380,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906200647354126,0.5274026393890381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584611415863037,0.3718909323215484,0.3533139228820801,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286757469177246,0.331874132156372,0.2335207164287567,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790948748588562,0.274871289730072,0.262487918138504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190015316009521,0.2130315154790878,0.969662070274353,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347906947135925,0.543807327747345,0.543807327747345,1.0,1.0,-2.8170933723449707,1.1055254936218262,1.7115678787231443,0.4712510406970978,0.8896017074584961,0.8896017074584961,0.0,134.34617614746094,139.0,37166.40234375,0.0,1916.6060791015625,1.0,281.2413330078125,283.70391845703125,291.8938903808594,293.2531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602896213531494,3.602919816970825,8.661573360768671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9619140625,0.0,1481.22900390625,1895.4371337890625,0.0,4300.0,0.8947607278823853,1.0,0.0,3.0,1.0,0.0
12220440,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906200647354126,0.5274026393890381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584611415863037,0.3718909323215484,0.3533139228820801,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286757469177246,0.331874132156372,0.2335207164287567,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790948748588562,0.274871289730072,0.262487918138504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190015316009521,0.2130315154790878,0.969662070274353,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347906947135925,0.543807327747345,0.543807327747345,1.0,1.0,-2.8170933723449707,1.1055254936218262,1.7115678787231443,0.4712510406970978,0.8896017074584961,0.8896017074584961,0.0,134.34617614746094,139.0,37166.40234375,0.0,1916.6060791015625,1.0,281.2413330078125,283.70391845703125,291.8938903808594,293.2531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602896213531494,3.602919816970825,8.661573360768671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9619140625,0.0,1481.22900390625,1895.4371337890625,0.0,4300.0,0.8947607278823853,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.9990000128746032,0.6938390731811523,0.526558518409729,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605330586433411,0.3741222620010376,0.3553418219089508,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299461007118225,0.3330656886100769,0.2342994511127472,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805991768836975,0.2760645747184753,0.2635554671287536,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.720044732093811,0.2137263268232345,0.9725559949874878,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357480049133301,0.5431957244873047,0.5431957244873047,1.0,1.0,-2.8242106437683105,1.107739806175232,1.7164708375930786,0.4718608260154724,0.8928686380386353,0.8928686380386353,0.0,134.3448944091797,139.0,36444.82421875,0.0,1927.920654296875,1.0,281.4974670410156,283.8926696777344,291.8314819335937,293.0928039550781,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6068115234375,3.606835126876831,8.680408996042388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.1708984375,0.0,1484.3082275390625,1895.4371337890625,0.0,4300.0,0.8955598473548889,1.0,0.0,3.0,1.0,0.0
12220560,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6970303058624268,0.526116669178009,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.862508237361908,0.3764544129371643,0.3575152158737182,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8311352729797363,0.3343551158905029,0.2351836860179901,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820164561271667,0.2773399353027344,0.2647378444671631,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7210116982460022,0.2144954353570938,0.97589111328125,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534851074219,297.3056945800781,285.2832336425781,1.0,0.5370050072669983,0.5424559712409973,0.5424559712409973,1.0,1.0,-2.8327815532684326,1.110404133796692,1.7223774194717407,0.4725963473320007,0.8956742882728577,0.8956742882728577,0.0,134.524169921875,142.0,36436.640625,0.0,1942.484375,1.0,281.5414733886719,283.9480285644531,291.81817626953125,293.1266784667969,293.1499938964844,293.1499938964844,281.8500061035156,35685.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613850355148315,3.613873958587648,8.714322348168935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.263671875,0.0,1490.9940185546875,1895.4371337890625,0.0,4300.0,0.897001326084137,1.0,0.0,3.0,1.0,0.0
12220620,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028776407241821,0.5266572833061218,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657865524291992,0.3812747299671173,0.3619929254055023,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328970074653625,0.3370658159255981,0.2370326817035675,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784233808517456,0.2800121605396271,0.267214298248291,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722464382648468,0.2161752134561538,0.9831936955451964,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402265191078186,0.5409764647483826,0.5409764647483826,1.0,1.0,-2.8527843952178955,1.1169188022613523,1.7358657121658323,0.4746284782886505,0.9044520258903505,0.9044520258903505,0.0,135.43780517578125,145.0,35764.5,0.0,1979.179931640625,1.0,281.8415222167969,284.1895446777344,291.7499084472656,293.01336669921875,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635622501373291,3.635646343231201,8.819640129331674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.685546875,0.0,1512.7347412109375,1895.4371337890625,0.0,4300.0,0.9016665816307068,1.0,0.0,3.0,1.0,0.0
12220680,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028776407241821,0.5266572833061218,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657865524291992,0.3812747299671173,0.3619929254055023,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328970074653625,0.3370658159255981,0.2370326817035675,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784233808517456,0.2800121605396271,0.267214298248291,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.722464382648468,0.2161752134561538,0.9831936955451964,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402265191078186,0.5409764647483826,0.5409764647483826,1.0,1.0,-2.8527843952178955,1.1169188022613523,1.7358657121658323,0.4746284782886505,0.9044520258903505,0.9044520258903505,0.0,135.43780517578125,145.0,35764.5,0.0,1979.179931640625,1.0,281.8415222167969,284.1895446777344,291.7499084472656,293.01336669921875,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635622501373291,3.635646343231201,8.819640129331674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.685546875,0.0,1512.7347412109375,1895.4371337890625,0.0,4300.0,0.9016665816307068,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.705181896686554,0.5302866101264954,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668784499168396,0.3849224746227264,0.3658672571182251,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832588791847229,0.3384968340396881,0.2383826375007629,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844144701957703,0.2817736268043518,0.2692369520664215,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222400903701782,0.2171454727649688,0.9889854192733764,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440269708633423,0.5394969582557678,0.5394969582557678,1.0,1.0,-2.8728220462799072,1.1233913898468018,1.7494306564331057,0.4767106473445892,0.9078419208526612,0.9078419208526612,0.0,137.33140563964844,148.0,36836.89453125,0.0,2021.1834716796875,1.0,281.557861328125,283.9690246582031,291.8365478515625,293.2149658203125,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559360027313232,3.6559598445892334,8.918472076402395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.16796875,0.0,1535.852783203125,1895.4371337890625,0.0,4300.0,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.705181896686554,0.5302866101264954,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668784499168396,0.3849224746227264,0.3658672571182251,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832588791847229,0.3384968340396881,0.2383826375007629,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844144701957703,0.2817736268043518,0.2692369520664215,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222400903701782,0.2171454727649688,0.9889854192733764,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440269708633423,0.5394969582557678,0.5394969582557678,1.0,1.0,-2.8728220462799072,1.1233913898468018,1.7494306564331057,0.4767106473445892,0.9078419208526612,0.9078419208526612,0.0,137.33140563964844,148.0,36836.89453125,0.0,2021.1834716796875,1.0,281.557861328125,283.9690246582031,291.8365478515625,293.2149658203125,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559360027313232,3.6559598445892334,8.918472076402395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.16796875,0.0,1535.852783203125,1895.4371337890625,0.0,4300.0,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036349773406982,0.5376824736595154,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649260401725769,0.3873376250267029,0.3684689104557037,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293538689613342,0.3385772705078125,0.2387001514434814,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816727757453918,0.2824825942516327,0.2702095210552215,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194446921348572,0.2171715199947357,0.9904859662055968,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478370785713196,0.5376724004745483,0.5376724004745483,1.0,1.0,-2.8881969451904297,1.127293348312378,1.7609035968780518,0.4772635400295257,0.908434271812439,0.908434271812439,0.0,140.25787353515625,151.0,37883.47265625,0.0,2061.0322265625,1.0,281.2581481933594,283.72869873046875,291.8918151855469,293.34588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669267892837525,3.6692919731140137,8.98363566648186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.08349609375,0.0,1552.1474609375,1895.4371337890625,0.0,4300.0,0.9093394875526428,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036349773406982,0.5376824736595154,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649260401725769,0.3873376250267029,0.3684689104557037,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293538689613342,0.3385772705078125,0.2387001514434814,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816727757453918,0.2824825942516327,0.2702095210552215,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194446921348572,0.2171715199947357,0.9904859662055968,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478370785713196,0.5376724004745483,0.5376724004745483,1.0,1.0,-2.8881969451904297,1.127293348312378,1.7609035968780518,0.4772635400295257,0.908434271812439,0.908434271812439,0.0,140.25787353515625,151.0,37883.47265625,0.0,2061.0322265625,1.0,281.2581481933594,283.72869873046875,291.8918151855469,293.34588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669267892837525,3.6692919731140137,8.98363566648186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.08349609375,0.0,1552.1474609375,1895.4371337890625,0.0,4300.0,0.9093394875526428,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990142464637756,0.5468047261238098,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.861584484577179,0.3891042172908783,0.37037193775177,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247728943824768,0.3379679918289184,0.2384602129459381,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777534544467926,0.2825877964496612,0.2705453336238861,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152621150016785,0.2166350334882736,0.9891491532325744,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514417886734009,0.5358478426933289,0.5358478426933289,1.0,1.0,-2.8999602794647217,1.1295700073242188,1.770390272140503,0.4769788086414337,0.9064591526985168,0.9064591526985168,0.0,143.64039611816406,154.0,38894.60546875,0.0,2097.4423828125,1.0,280.95806884765625,283.4907531738281,291.9319763183594,293.45184326171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6740994453430176,3.674123525619507,9.007309813569008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1962890625,0.0,1559.3052978515625,1895.4371337890625,0.0,4300.0,0.9105741381645204,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990142464637756,0.5468047261238098,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.861584484577179,0.3891042172908783,0.37037193775177,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247728943824768,0.3379679918289184,0.2384602129459381,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777534544467926,0.2825877964496612,0.2705453336238861,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152621150016785,0.2166350334882736,0.9891491532325744,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514417886734009,0.5358478426933289,0.5358478426933289,1.0,1.0,-2.8999602794647217,1.1295700073242188,1.770390272140503,0.4769788086414337,0.9064591526985168,0.9064591526985168,0.0,143.64039611816406,154.0,38894.60546875,0.0,2097.4423828125,1.0,280.95806884765625,283.4907531738281,291.9319763183594,293.45184326171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6740994453430176,3.674123525619507,9.007309813569008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1962890625,0.0,1559.3052978515625,1895.4371337890625,0.0,4300.0,0.9105741381645204,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957604289054871,0.5515256524085999,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597823977470398,0.389865905046463,0.3712062835693359,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223435878753662,0.3375434577465057,0.2382514178752899,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753141522407532,0.2825183868408203,0.2705915570259094,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.712955117225647,0.2162486910820007,0.9879427552223206,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531532168388367,0.5349355936050415,0.5349355936050415,1.0,1.0,-2.904993057250977,1.1303257942199707,1.7746671438217163,0.476635605096817,0.9040626883506776,0.9040626883506776,0.0,145.37034606933594,154.0,39903.3671875,0.0,2114.506103515625,1.0,280.7006530761719,283.3142395019531,291.974609375,293.6026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673271417617798,3.673295736312866,9.003250625028159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.611328125,0.0,1559.3841552734375,1895.4371337890625,0.0,4300.0,0.9104463458061218,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919916868209839,0.5564593076705933,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578020930290222,0.3905372619628906,0.371907889842987,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197276592254639,0.3370330035686493,0.2379464954137802,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729166150093079,0.2823648750782013,0.2705241739749908,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103950381278992,0.2157612591981887,0.9861992001533508,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547886490821838,0.5340860486030579,0.5340860486030579,1.0,1.0,-2.909224510192871,1.130817174911499,1.778407335281372,0.4762088358402252,0.9022135138511658,0.9022135138511658,0.0,147.15357971191406,157.0,40062.7421875,0.0,2130.527099609375,1.0,280.6581115722656,283.26953125,291.9716186523437,293.5614929199219,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6697819232940674,3.669806241989136,8.986153261503205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.88720703125,0.0,1556.295654296875,1895.4371337890625,0.0,4300.0,0.909774661064148,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.68342524766922,0.5663211345672607,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538748621940613,0.3917320370674133,0.3732160329818725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144654631614685,0.335900217294693,0.2372878044843673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681357264518738,0.2819216251373291,0.2702860832214355,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049468159675598,0.2145563513040542,0.9818031191825868,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578638315200806,0.5323870182037354,0.5323870182037354,1.0,1.0,-2.9162909984588623,1.131185531616211,1.7851053476333618,0.4750444293022156,0.8955931663513184,0.8955931663513184,0.0,150.7083282470703,145.0,41156.7890625,0.0,2160.25048828125,1.0,280.358154296875,283.0511474609375,292.01373291015625,293.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655616760253906,3.655640840530396,8.916914566725609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8837890625,0.0,1542.4244384765625,1895.4371337890625,0.0,4300.0,0.9067877531051636,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.68342524766922,0.5663211345672607,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538748621940613,0.3917320370674133,0.3732160329818725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144654631614685,0.335900217294693,0.2372878044843673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681357264518738,0.2819216251373291,0.2702860832214355,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049468159675598,0.2145563513040542,0.9818031191825868,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578638315200806,0.5323870182037354,0.5323870182037354,1.0,1.0,-2.9162909984588623,1.131185531616211,1.7851053476333618,0.4750444293022156,0.8955931663513184,0.8955931663513184,0.0,150.7083282470703,145.0,41156.7890625,0.0,2160.25048828125,1.0,280.358154296875,283.0511474609375,292.01373291015625,293.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655616760253906,3.655640840530396,8.916914566725609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8837890625,0.0,1542.4244384765625,1895.4371337890625,0.0,4300.0,0.9067877531051636,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783784031867981,0.5628020763397217,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907308101654,0.3940217196941376,0.374950498342514,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157640099525452,0.3359482288360595,0.2369931787252426,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697550058364868,0.2822859287261963,0.2702983021736145,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705411970615387,0.2138845175504684,0.9775312542915344,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555574893951416,0.5306879281997681,0.5306879281997681,1.0,1.0,-2.9086897373199463,1.1252037286758425,1.783486008644104,0.4709888398647308,0.8941527605056763,0.8941527605056763,0.0,149.25030517578125,133.0,40017.11328125,0.0,2140.032958984375,1.0,280.6421813964844,283.2649230957031,291.9007263183594,293.4476928710937,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643109083175659,3.643133163452149,8.856000590640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.14794921875,0.0,1527.875732421875,1895.4371337890625,0.0,4300.0,0.9039633274078368,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783784031867981,0.5628020763397217,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907308101654,0.3940217196941376,0.374950498342514,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157640099525452,0.3359482288360595,0.2369931787252426,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697550058364868,0.2822859287261963,0.2702983021736145,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705411970615387,0.2138845175504684,0.9775312542915344,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555574893951416,0.5306879281997681,0.5306879281997681,1.0,1.0,-2.9086897373199463,1.1252037286758425,1.783486008644104,0.4709888398647308,0.8941527605056763,0.8941527605056763,0.0,149.25030517578125,133.0,40017.11328125,0.0,2140.032958984375,1.0,280.6421813964844,283.2649230957031,291.9007263183594,293.4476928710937,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643109083175659,3.643133163452149,8.856000590640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.14794921875,0.0,1527.875732421875,1895.4371337890625,0.0,4300.0,0.9039633274078368,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795787215232849,0.547730028629303,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667470216751099,0.3974133133888244,0.3777305483818054,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233405351638794,0.3371709883213043,0.2375332564115524,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.777652382850647,0.2835637331008911,0.2711239457130432,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118690013885498,0.2141175121068954,0.9766810536384584,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501853227615356,0.5292501449584961,0.5292501449584961,1.0,1.0,-2.894539594650269,1.116824507713318,1.7777152061462402,0.4658281207084656,0.8951774835586548,0.8951774835586548,0.0,143.7510528564453,136.0,38780.7109375,0.0,2088.91015625,1.0,280.9416809082031,283.48760986328125,291.8089599609375,293.27203369140625,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637374401092529,3.63739824295044,8.828141631056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1552734375,0.0,1520.193603515625,1895.4371337890625,0.0,4300.0,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795787215232849,0.547730028629303,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667470216751099,0.3974133133888244,0.3777305483818054,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233405351638794,0.3371709883213043,0.2375332564115524,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.777652382850647,0.2835637331008911,0.2711239457130432,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118690013885498,0.2141175121068954,0.9766810536384584,284.9148254394531,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501853227615356,0.5292501449584961,0.5292501449584961,1.0,1.0,-2.894539594650269,1.116824507713318,1.7777152061462402,0.4658281207084656,0.8951774835586548,0.8951774835586548,0.0,143.7510528564453,136.0,38780.7109375,0.0,2088.91015625,1.0,280.9416809082031,283.48760986328125,291.8089599609375,293.27203369140625,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637374401092529,3.63739824295044,8.828141631056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1552734375,0.0,1520.193603515625,1895.4371337890625,0.0,4300.0,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.684581995010376,0.5372874140739441,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751108050346375,0.4014733433723449,0.3812675178050995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294781446456909,0.3390518128871918,0.2386398315429687,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842452526092529,0.2854280769824981,0.2726194262504577,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170819640159607,0.2150806337594986,0.979598343372345,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481859445571899,0.5278123617172241,0.5278123617172241,1.0,1.0,-2.892852306365967,1.113830327987671,1.779021978378296,0.4629488289356231,0.898827314376831,0.898827314376831,0.0,140.31427001953125,139.0,37838.76171875,0.0,2069.150390625,1.0,281.2416381835937,283.7235717773437,291.7333679199219,293.12841796875,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64017653465271,3.64020037651062,8.841748808663397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.255859375,0.0,1521.5595703125,1895.4371337890625,0.0,4300.0,0.9030361175537108,1.0,0.0,3.0,1.0,0.0
