time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.684581995010376,0.5372874140739441,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751108050346375,0.4014733433723449,0.3812675178050995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294781446456909,0.3390518128871918,0.2386398315429687,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842452526092529,0.2854280769824981,0.2726194262504577,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170819640159607,0.2150806337594986,0.979598343372345,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481859445571899,0.5278123617172241,0.5278123617172241,1.0,1.0,-2.892852306365967,1.113830327987671,1.779021978378296,0.4629488289356231,0.898827314376831,0.898827314376831,0.0,140.31427001953125,139.0,37838.76171875,0.0,2069.150390625,1.0,281.2416381835937,283.7235717773437,291.7333679199219,293.12841796875,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64017653465271,3.64020037651062,8.841748808663397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.255859375,0.0,1521.5595703125,1895.4371337890625,0.0,4300.0,0.9030361175537108,1.0,0.0,3.0,1.0,0.0
12221700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874263882637024,0.5338779091835022,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785150051116943,0.4036704301834106,0.3832118213176727,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318490982055664,0.3401398658752441,0.2393126934766769,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868528366088867,0.2865038216114044,0.2735284864902496,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191104888916016,0.215737298130989,0.9820360541343688,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480450391769409,0.5270934700965881,0.5270934700965881,1.0,1.0,-2.895918130874634,1.11399245262146,1.7819257974624634,0.4623645842075348,0.9022449254989624,0.9022449254989624,0.0,139.34461975097656,139.0,37072.94921875,0.0,2069.49853515625,1.0,281.4985046386719,283.9101867675781,291.6780090332031,292.97222900390625,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645035743713379,3.645059823989868,8.865370659805194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.142578125,0.0,1525.8778076171875,1895.4371337890625,0.0,4300.0,0.9040607810020448,1.0,0.0,3.0,1.0,0.0
12221760,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.6904099583625793,0.5312021374702454,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816774487495422,0.4059929847717285,0.3853387236595154,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340170979499817,0.3413429260253906,0.2401112616062164,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892507314682007,0.2876839339733124,0.2745838761329651,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7209706902503967,0.2164974957704544,0.9851457476615906,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483875870704651,0.526489794254303,0.526489794254303,1.0,1.0,-2.901220798492432,1.115278959274292,1.78594172000885,0.4624063372611999,0.9051730036735536,0.9051730036735536,0.0,138.69813537597656,142.0,37046.5625,0.0,2075.189697265625,1.0,281.5418395996094,283.9629211425781,291.6733703613281,293.0127868652344,293.1499938964844,293.1499938964844,281.25,35644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65272068977356,3.652744770050049,8.90279238774383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89404296875,0.0,1533.5328369140625,1895.4371337890625,0.0,4300.0,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12221820,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929990649223328,0.5301077365875244,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850719332695007,0.4093666672706604,0.3888979852199554,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356976509094238,0.3424256443977356,0.2411662936210632,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914147973060608,0.2891037464141845,0.2762137949466705,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224901914596558,0.2172755151987075,0.989748239517212,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500344038009644,0.5252825021743774,0.5252825021743774,1.0,1.0,-2.9129443168640137,1.1183230876922607,1.794621229171753,0.4628171622753143,0.9061223268508912,0.9061223268508912,0.0,138.79981994628906,145.0,38056.0625,0.0,2095.428466796875,1.0,281.2577514648437,283.7434387207031,291.7757568359375,293.223876953125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663352727890015,3.663376808166504,8.954694408203068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.83154296875,0.0,1546.0867919921875,1895.4371337890625,0.0,4300.0,0.9080761671066284,1.0,0.0,3.0,1.0,0.0
12221880,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929990649223328,0.5301077365875244,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850719332695007,0.4093666672706604,0.3888979852199554,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356976509094238,0.3424256443977356,0.2411662936210632,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914147973060608,0.2891037464141845,0.2762137949466705,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224901914596558,0.2172755151987075,0.989748239517212,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500344038009644,0.5252825021743774,0.5252825021743774,1.0,1.0,-2.9129443168640137,1.1183230876922607,1.794621229171753,0.4628171622753143,0.9061223268508912,0.9061223268508912,0.0,138.79981994628906,145.0,38056.0625,0.0,2095.428466796875,1.0,281.2577514648437,283.7434387207031,291.7757568359375,293.223876953125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663352727890015,3.663376808166504,8.954694408203068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.83154296875,0.0,1546.0867919921875,1895.4371337890625,0.0,4300.0,0.9080761671066284,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912158727645874,0.5342468619346619,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845141530036926,0.4115277230739593,0.3912122547626495,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337557911872864,0.3422219455242157,0.2412450015544891,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899397015571594,0.2895238399505615,0.2768610715866089,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.72086501121521,0.2171482890844345,0.9903302192687988,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522992014884949,0.5240752100944519,0.5240752100944519,1.0,1.0,-2.92227554321289,1.1203219890594482,1.801953673362732,0.4627124667167663,0.9043534994125366,0.9043534994125366,0.0,140.4618682861328,148.0,39076.2421875,0.0,2119.5205078125,1.0,280.9580993652344,283.5077514648437,291.85211181640625,293.37274169921875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666847467422485,3.6668717861175537,8.971787792688701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.00439453125,0.0,1551.416259765625,1895.4371337890625,0.0,4300.0,0.9089794754981996,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912158727645874,0.5342468619346619,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845141530036926,0.4115277230739593,0.3912122547626495,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337557911872864,0.3422219455242157,0.2412450015544891,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899397015571594,0.2895238399505615,0.2768610715866089,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.72086501121521,0.2171482890844345,0.9903302192687988,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522992014884949,0.5240752100944519,0.5240752100944519,1.0,1.0,-2.92227554321289,1.1203219890594482,1.801953673362732,0.4627124667167663,0.9043534994125366,0.9043534994125366,0.0,140.4618682861328,148.0,39076.2421875,0.0,2119.5205078125,1.0,280.9580993652344,283.5077514648437,291.85211181640625,293.37274169921875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666847467422485,3.6668717861175537,8.971787792688701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.00439453125,0.0,1551.416259765625,1895.4371337890625,0.0,4300.0,0.9089794754981996,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861876249313354,0.5411866903305054,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819051384925842,0.4130867123603821,0.3928791582584381,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299643397331238,0.3414048552513122,0.2408255189657211,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865259051322937,0.2893985211849212,0.2769369781017303,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174164056777954,0.2164361476898193,0.9881422519683838,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547894835472107,0.5224531292915344,0.5224531292915344,1.0,1.0,-2.929579734802246,1.1207680702209473,1.8088116645812988,0.4614939987659454,0.900205671787262,0.900205671787262,0.0,142.952880859375,151.0,40167.8046875,0.0,2144.428466796875,1.0,280.6581420898437,283.2821350097656,291.9186706542969,293.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661872386932373,3.6618967056274414,8.947459377850464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0146484375,0.0,1547.549072265625,1895.4371337890625,0.0,4300.0,0.9080190658569336,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861876249313354,0.5411866903305054,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819051384925842,0.4130867123603821,0.3928791582584381,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299643397331238,0.3414048552513122,0.2408255189657211,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865259051322937,0.2893985211849212,0.2769369781017303,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174164056777954,0.2164361476898193,0.9881422519683838,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547894835472107,0.5224531292915344,0.5224531292915344,1.0,1.0,-2.929579734802246,1.1207680702209473,1.8088116645812988,0.4614939987659454,0.900205671787262,0.900205671787262,0.0,142.952880859375,151.0,40167.8046875,0.0,2144.428466796875,1.0,280.6581420898437,283.2821350097656,291.9186706542969,293.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661872386932373,3.6618967056274414,8.947459377850464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0146484375,0.0,1547.549072265625,1895.4371337890625,0.0,4300.0,0.9080190658569336,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788976192474365,0.549526572227478,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783383965492249,0.4143170118331909,0.3942108452320099,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253386616706848,0.340295135974884,0.2401763051748275,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821959257125854,0.2889704704284668,0.2767033278942108,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128856182098389,0.2153179347515106,0.9840733408927916,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573110580444336,0.5208309888839722,0.5208309888839722,1.0,1.0,-2.9352543354034424,1.1204675436019895,1.8147869110107424,0.4598897397518158,0.8937683701515198,0.8937683701515198,0.0,145.8658905029297,154.0,41280.8515625,0.0,2168.758056640625,1.0,280.3581848144531,283.0652160644531,291.9846496582031,293.6437072753906,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647543430328369,3.6475675106048575,8.877573236532044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1875,0.0,1533.4544677734375,1895.4371337890625,0.0,4300.0,0.9049872756004332,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788976192474365,0.549526572227478,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783383965492249,0.4143170118331909,0.3942108452320099,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253386616706848,0.340295135974884,0.2401763051748275,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821959257125854,0.2889704704284668,0.2767033278942108,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128856182098389,0.2153179347515106,0.9840733408927916,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573110580444336,0.5208309888839722,0.5208309888839722,1.0,1.0,-2.9352543354034424,1.1204675436019895,1.8147869110107424,0.4598897397518158,0.8937683701515198,0.8937683701515198,0.0,145.8658905029297,154.0,41280.8515625,0.0,2168.758056640625,1.0,280.3581848144531,283.0652160644531,291.9846496582031,293.6437072753906,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647543430328369,3.6475675106048575,8.877573236532044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1875,0.0,1533.4544677734375,1895.4371337890625,0.0,4300.0,0.9049872756004332,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756240725517273,0.553661048412323,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766663670539856,0.4153035879135132,0.3949525356292724,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231397271156311,0.3401219844818115,0.2399174124002456,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801218032836914,0.2890109717845917,0.2766241729259491,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105551958084106,0.2148963660001754,0.9818876385688782,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585746765136719,0.5200199484825134,0.5200199484825134,1.0,1.0,-2.938079357147217,1.1203049421310425,1.8177744150161743,0.4590378403663635,0.8934074640274048,0.8934074640274048,0.0,147.3238983154297,154.0,40396.375,0.0,2180.94482421875,1.0,280.6012268066406,283.2349548339844,291.9142761230469,293.4385070800781,293.1499938964844,293.1499938964844,280.6499938964844,36358.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64049243927002,3.640516519546509,8.843283580972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.24951171875,0.0,1525.2935791015625,1895.4371337890625,0.0,4300.0,0.9034388661384584,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731830835342407,0.5568933486938477,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8758473992347717,0.4167222082614898,0.3961638510227203,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217479586601257,0.3403980433940887,0.2400123924016952,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.77882981300354,0.289385437965393,0.2768885791301727,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.708879828453064,0.2147375792264938,0.9808775782585144,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599306225776672,0.51927250623703,0.51927250623703,1.0,1.0,-2.942635297775269,1.120970606803894,1.8216646909713743,0.4586160778999328,0.8927185535430908,0.8927185535430908,0.0,148.56024169921875,142.0,40313.828125,0.0,2195.044189453125,1.0,280.6422424316406,283.2890014648437,291.8952941894531,293.4491882324219,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355271339416495,3.635550975799561,8.819177423902147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.4150390625,0.0,1519.357666015625,1895.4371337890625,0.0,4300.0,0.9022612571716307,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713907122612,0.5499835014343262,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818498253822327,0.4202709496021271,0.3991917371749878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256661295890808,0.3417011499404907,0.2406830191612243,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831056118011475,0.290723443031311,0.2778770923614502,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118515372276306,0.2149643003940582,0.9806277751922609,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.557681143283844,0.517777681350708,0.517777681350708,1.0,1.0,-2.9396817684173584,1.1171540021896362,1.8225276470184328,0.4556241929531097,0.894435465335846,0.894435465335846,0.0,146.1862030029297,130.0,39298.12890625,0.0,2178.02099609375,1.0,280.9416198730469,283.5260314941406,291.83111572265625,293.31475830078125,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631388902664185,3.631412744522095,8.799111697044282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.89892578125,0.0,1513.2520751953125,1895.4371337890625,0.0,4300.0,0.9011998176574708,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713907122612,0.5499835014343262,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818498253822327,0.4202709496021271,0.3991917371749878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256661295890808,0.3417011499404907,0.2406830191612243,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831056118011475,0.290723443031311,0.2778770923614502,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118515372276306,0.2149643003940582,0.9806277751922609,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.557681143283844,0.517777681350708,0.517777681350708,1.0,1.0,-2.9396817684173584,1.1171540021896362,1.8225276470184328,0.4556241929531097,0.894435465335846,0.894435465335846,0.0,146.1862030029297,130.0,39298.12890625,0.0,2178.02099609375,1.0,280.9416198730469,283.5260314941406,291.83111572265625,293.31475830078125,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631388902664185,3.631412744522095,8.799111697044282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.89892578125,0.0,1513.2520751953125,1895.4371337890625,0.0,4300.0,0.9011998176574708,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745250821113586,0.5328912734985352,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941579461097717,0.4244367480278015,0.4027633965015411,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349864482879639,0.3436308801174164,0.2417729645967483,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930325865745544,0.2926053702831268,0.2793209850788116,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197203636169434,0.2158480882644653,0.9828490614891052,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525475144386292,0.516282856464386,0.516282856464386,1.0,1.0,-2.9291512966156006,1.1101375818252563,1.819013714790344,0.4509735405445099,0.8986948728561401,0.8986948728561401,0.0,140.2930450439453,133.0,38349.30859375,0.0,2130.447998046875,1.0,281.2416076660156,283.7596740722656,291.77960205078125,293.2013854980469,293.1499938964844,293.1499938964844,281.54998779296875,35847.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636403560638428,3.636427640914917,8.823430448501313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.34423828125,0.0,1516.9588623046875,1895.4371337890625,0.0,4300.0,0.9021522998809814,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6745250821113586,0.5328912734985352,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8941579461097717,0.4244367480278015,0.4027633965015411,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349864482879639,0.3436308801174164,0.2417729645967483,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7930325865745544,0.2926053702831268,0.2793209850788116,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7197203636169434,0.2158480882644653,0.9828490614891052,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503295898437,1.0,0.5525475144386292,0.516282856464386,0.516282856464386,1.0,1.0,-2.9291512966156006,1.1101375818252563,1.819013714790344,0.4509735405445099,0.8986948728561401,0.8986948728561401,0.0,140.2930450439453,133.0,38349.30859375,0.0,2130.447998046875,1.0,281.2416076660156,283.7596740722656,291.77960205078125,293.2013854980469,293.1499938964844,293.1499938964844,281.54998779296875,35847.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636403560638428,3.636427640914917,8.823430448501313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.34423828125,0.0,1516.9588623046875,1895.4371337890625,0.0,4300.0,0.9021522998809814,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677608847618103,0.5261454582214355,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996289968490601,0.4267707467079162,0.404787540435791,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390697240829468,0.3447866141796112,0.2424581050872802,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973993420600891,0.2937351167201996,0.2802326679229736,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7231181263923645,0.2165248692035675,0.9850906133651732,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513476133346558,0.5156354308128357,0.5156354308128357,1.0,1.0,-2.9280738830566406,1.1085779666900637,1.819495797157288,0.449440449476242,0.9024951457977296,0.9024951457977296,0.0,138.12257385253906,133.0,37536.83203125,0.0,2117.786865234375,1.0,281.5020446777344,283.9473571777344,291.7308044433594,293.0533752441406,293.1499938964844,293.1499938964844,281.54998779296875,35698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6426615715026855,3.642685413360596,8.853825193000375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.01953125,0.0,1522.768310546875,1895.4371337890625,0.0,4300.0,0.9034832119941713,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807354092597961,0.5213399529457092,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904053509235382,0.4290388226509094,0.4068445861339569,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423339128494263,0.345954567193985,0.2432187497615814,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008865118026733,0.294874370098114,0.2812286615371704,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258377075195312,0.2172678858041763,0.9879724979400636,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508485436439514,0.5150378346443176,0.5150378346443176,1.0,1.0,-2.9303407669067383,1.1085124015808103,1.821828365325928,0.4487874805927276,0.905505895614624,0.905505895614624,0.0,136.71298217773438,136.0,37496.4375,0.0,2114.61328125,1.0,281.54168701171875,283.9935302734375,291.73272705078125,293.09771728515625,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651035070419312,3.651059150695801,8.894577376850066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.26953125,0.0,1531.24169921875,1895.4371337890625,0.0,4300.0,0.9052473306655884,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841540336608887,0.5166329145431519,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909850001335144,0.4324294924736023,0.410394012928009,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459035158157349,0.3470439314842224,0.2442515045404434,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049262762069702,0.2962884306907654,0.2828155755996704,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289193272590637,0.2181001007556915,0.9925829768180848,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511758923530579,0.5137927532196045,0.5137927532196045,1.0,1.0,-2.937639713287353,1.1094317436218262,1.828207969665528,0.4480516910552978,0.9069002866744996,0.9069002866744996,0.0,135.54356384277344,139.0,38478.22265625,0.0,2121.21923828125,1.0,281.2577819824219,283.77099609375,291.842041015625,293.3153991699219,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663663148880005,3.663687229156494,8.956211559052463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1904296875,0.0,1546.033203125,1895.4371337890625,0.0,4300.0,0.9081082940101624,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841540336608887,0.5166329145431519,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.909850001335144,0.4324294924736023,0.410394012928009,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459035158157349,0.3470439314842224,0.2442515045404434,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049262762069702,0.2962884306907654,0.2828155755996704,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289193272590637,0.2181001007556915,0.9925829768180848,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511758923530579,0.5137927532196045,0.5137927532196045,1.0,1.0,-2.937639713287353,1.1094317436218262,1.828207969665528,0.4480516910552978,0.9069002866744996,0.9069002866744996,0.0,135.54356384277344,139.0,38478.22265625,0.0,2121.21923828125,1.0,281.2577819824219,283.77099609375,291.842041015625,293.3153991699219,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663663148880005,3.663687229156494,8.956211559052463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1904296875,0.0,1546.033203125,1895.4371337890625,0.0,4300.0,0.9081082940101624,1.0,0.0,3.0,1.0,0.0
12222900,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842398047447205,0.5168145298957825,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107869863510132,0.4336175322532654,0.411680519580841,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459648489952087,0.3470617830753326,0.244392916560173,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052400350570679,0.2965917289257049,0.2832377254962921,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290328741073608,0.2181605398654937,0.9934338927268982,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517753958702087,0.5131702423095703,0.5131702423095703,1.0,1.0,-2.9411051273345947,1.109803557395935,1.8313016891479488,0.4476577937602997,0.9059433341026306,0.9059433341026306,0.0,135.7330322265625,139.0,39341.44921875,0.0,2128.099853515625,1.0,281.00079345703125,283.5836486816406,291.908203125,293.4921875,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675193309783936,3.667543411254883,8.975075047601422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.93603515625,0.0,1551.1253662109375,1895.4371337890625,0.0,4300.0,0.9090022444725036,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.683300793170929,0.5183852910995483,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105620980262756,0.4345589876174927,0.4126572608947754,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450453281402588,0.3468241691589355,0.244300827383995,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045758605003357,0.2966836392879486,0.2834137380123138,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283050417900085,0.2180129289627075,0.9932295083999634,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525434017181396,0.5124626159667969,0.5124626159667969,1.0,1.0,-2.9440231323242188,1.1097980737686155,1.8342251777648928,0.4470245838165283,0.905525267124176,0.905525267124176,0.0,136.32872009277344,142.0,39473.9375,0.0,2136.095947265625,1.0,280.9579772949219,283.5321655273437,291.92138671875,293.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,35872.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669045448303223,3.669069528579712,8.982545978142298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.93017578125,0.0,1553.5048828125,1895.4371337890625,0.0,4300.0,0.909436285495758,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790488958358765,0.5238463878631592,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083399176597596,0.436046838760376,0.4142455160617828,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417361974716187,0.3459618389606476,0.243840292096138,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801709771156311,0.2965094149112701,0.283429205417633,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254526019096375,0.2173106968402862,0.99102121591568,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544233322143555,0.5110474228858948,0.5110474228858948,1.0,1.0,-2.949308395385742,1.1095149517059326,1.8397934436798096,0.4456397294998169,0.9016525745391846,0.9016525745391846,0.0,138.22398376464844,145.0,40481.39453125,0.0,2154.72412109375,1.0,280.6581115722656,283.2998962402344,291.9860534667969,293.5965881347656,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657426357269287,3.665766716003418,8.96638141512085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.779296875,0.0,1551.554931640625,1895.4371337890625,0.0,4300.0,0.9088538289070128,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790488958358765,0.5238463878631592,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083399176597596,0.436046838760376,0.4142455160617828,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417361974716187,0.3459618389606476,0.243840292096138,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801709771156311,0.2965094149112701,0.283429205417633,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254526019096375,0.2173106968402862,0.99102121591568,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544233322143555,0.5110474228858948,0.5110474228858948,1.0,1.0,-2.949308395385742,1.1095149517059326,1.8397934436798096,0.4456397294998169,0.9016525745391846,0.9016525745391846,0.0,138.22398376464844,145.0,40481.39453125,0.0,2154.72412109375,1.0,280.6581115722656,283.2998962402344,291.9860534667969,293.5965881347656,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657426357269287,3.665766716003418,8.96638141512085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.779296875,0.0,1551.554931640625,1895.4371337890625,0.0,4300.0,0.9088538289070128,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723276376724243,0.5313035249710083,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047149419784546,0.4371958076953888,0.4154855608940124,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372469544410706,0.344802588224411,0.2431448400020599,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975436449050903,0.2960269749164581,0.2831291854381561,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213290333747864,0.216195523738861,0.9868948459625244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565299391746521,0.5096322298049927,0.5096322298049927,1.0,1.0,-2.953607082366944,1.1087902784347534,1.8448169231414795,0.4440717101097107,0.8954932689666748,0.8954932689666748,0.0,140.7287139892578,148.0,41581.640625,0.0,2174.776611328125,1.0,280.3581848144531,283.0809631347656,292.0492858886719,293.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36361.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652974843978882,3.652998924255371,8.904031005840807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.18896484375,0.0,1539.189208984375,1895.4371337890625,0.0,4300.0,0.9061719179153442,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723276376724243,0.5313035249710083,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047149419784546,0.4371958076953888,0.4154855608940124,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372469544410706,0.344802588224411,0.2431448400020599,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975436449050903,0.2960269749164581,0.2831291854381561,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213290333747864,0.216195523738861,0.9868948459625244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565299391746521,0.5096322298049927,0.5096322298049927,1.0,1.0,-2.953607082366944,1.1087902784347534,1.8448169231414795,0.4440717101097107,0.8954932689666748,0.8954932689666748,0.0,140.7287139892578,148.0,41581.640625,0.0,2174.776611328125,1.0,280.3581848144531,283.0809631347656,292.0492858886719,293.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36361.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652974843978882,3.652998924255371,8.904031005840807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.18896484375,0.0,1539.189208984375,1895.4371337890625,0.0,4300.0,0.9061719179153442,1.0,0.0,3.0,1.0,0.0
12223260,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669590473175049,0.5380823016166687,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021779894828796,0.4395851790904999,0.4173937737941742,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337268233299255,0.3448773026466369,0.242949828505516,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942160367965698,0.2964132726192474,0.2832697927951813,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176998853683472,0.2156246751546859,0.983686864376068,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588740706443787,0.5082245469093323,0.5082245469093323,1.0,1.0,-2.9601216316223145,1.1089911460876465,1.851130485534668,0.4428576231002807,0.894694447517395,0.894694447517395,0.0,143.1322784423828,151.0,40600.6640625,0.0,2198.24072265625,1.0,280.64215087890625,283.30279541015625,291.9587707519531,293.5312194824219,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423635482788086,3.642387628555298,8.852376822687802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.44189453125,0.0,1526.6480712890625,1895.4371337890625,0.0,4300.0,0.9037627577781676,1.0,0.0,3.0,1.0,0.0
12223320,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669590473175049,0.5380823016166687,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021779894828796,0.4395851790904999,0.4173937737941742,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337268233299255,0.3448773026466369,0.242949828505516,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942160367965698,0.2964132726192474,0.2832697927951813,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176998853683472,0.2156246751546859,0.983686864376068,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588740706443787,0.5082245469093323,0.5082245469093323,1.0,1.0,-2.9601216316223145,1.1089911460876465,1.851130485534668,0.4428576231002807,0.894694447517395,0.894694447517395,0.0,143.1322784423828,151.0,40600.6640625,0.0,2198.24072265625,1.0,280.64215087890625,283.30279541015625,291.9587707519531,293.5312194824219,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423635482788086,3.642387628555298,8.852376822687802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.44189453125,0.0,1526.6480712890625,1895.4371337890625,0.0,4300.0,0.9037627577781676,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639808416366577,0.5427085161209106,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019158482551576,0.4432298839092254,0.4206264019012451,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323556184768677,0.3462340235710144,0.2437473088502884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929966449737549,0.2978012859821319,0.2844293117523193,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158679962158203,0.2158961743116378,0.9843005537986756,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617363452911377,0.5068169236183167,0.5068169236183167,1.0,1.0,-2.972652673721313,1.11168110370636,1.8609715700149536,0.4427688419818878,0.896933913230896,0.896933913230896,0.0,145.1029815673828,139.0,39810.8359375,0.0,2230.18212890625,1.0,280.9416809082031,283.5522155761719,291.8973693847656,293.40692138671875,293.1499938964844,293.1499938964844,281.25,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639829158782959,3.639853000640869,8.840061695991608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.5576171875,0.0,1522.2364501953125,1895.4371337890625,0.0,4300.0,0.9030569195747375,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639808416366577,0.5427085161209106,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019158482551576,0.4432298839092254,0.4206264019012451,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323556184768677,0.3462340235710144,0.2437473088502884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929966449737549,0.2978012859821319,0.2844293117523193,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158679962158203,0.2158961743116378,0.9843005537986756,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617363452911377,0.5068169236183167,0.5068169236183167,1.0,1.0,-2.972652673721313,1.11168110370636,1.8609715700149536,0.4427688419818878,0.896933913230896,0.896933913230896,0.0,145.1029815673828,139.0,39810.8359375,0.0,2230.18212890625,1.0,280.9416809082031,283.5522155761719,291.8973693847656,293.40692138671875,293.1499938964844,293.1499938964844,281.25,36047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639829158782959,3.639853000640869,8.840061695991608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.5576171875,0.0,1522.2364501953125,1895.4371337890625,0.0,4300.0,0.9030569195747375,1.0,0.0,3.0,1.0,0.0
