time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.663345217704773,0.5401229858398438,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047560691833496,0.4452934861183166,0.4224369525909424,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341818451881409,0.3471598029136657,0.2442982643842697,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950081825256348,0.2987038195133209,0.2851710617542267,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172157168388367,0.2162394523620605,0.9853402972221376,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612158179283142,0.5061131119728088,0.5061131119728088,1.0,1.0,-2.97454047203064,1.1111656427383425,1.8633748292922967,0.4420440196990967,0.899664580821991,0.899664580821991,0.0,144.35694885253906,139.0,39042.7734375,0.0,2229.717041015625,1.0,281.1984558105469,283.74139404296875,291.8509521484375,293.26177978515625,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641991376876831,3.64201545715332,8.850568065099651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.93310546875,0.0,1523.579833984375,1895.4371337890625,0.0,4300.0,0.9034796357154846,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6638309955596924,0.5342921018600464,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098387360572816,0.447496235370636,0.4244076013565063,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377317786216736,0.3482259511947632,0.2449643611907959,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7988021373748779,0.2997292280197143,0.2860332727432251,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7200676202774048,0.2167257070541381,0.9869393110275269,285.1918640136719,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1931457519531,1.0,0.5598511099815369,0.5053693056106567,0.5053693056106567,1.0,1.0,-2.9736642837524414,1.109439730644226,1.864224553108216,0.440575361251831,0.9018369317054749,0.9018369317054749,0.0,142.46803283691406,142.0,38968.7734375,0.0,2218.59814453125,1.0,281.2418212890625,283.79296875,291.8530578613281,293.3092956542969,293.1499938964844,293.1499938964844,280.95001220703125,35792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646889925003052,3.646914005279541,8.874392278812593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.5078125,0.0,1528.161376953125,1895.4371337890625,0.0,4300.0,0.904460608959198,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632968783378601,0.5306395888328552,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148048162460328,0.4505734443664551,0.4276695251464844,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404760360717773,0.3490919768810272,0.2458330541849136,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019601702690125,0.300881564617157,0.2873665392398834,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222010493278503,0.2171280235052108,0.9894726276397704,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602194666862488,0.5038816332817078,0.5038816332817078,1.0,1.0,-2.978876829147339,1.108895182609558,1.8699815273284912,0.4386896789073944,0.9012859463691713,0.9012859463691713,0.0,141.5087432861328,145.0,39930.1328125,0.0,2222.91552734375,1.0,280.95782470703125,283.5741271972656,291.9610900878906,293.5251770019531,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65162205696106,3.651646137237549,8.897437737687142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.77099609375,0.0,1534.1790771484375,1895.4371337890625,0.0,4300.0,0.905559539794922,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632968783378601,0.5306395888328552,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148048162460328,0.4505734443664551,0.4276695251464844,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404760360717773,0.3490919768810272,0.2458330541849136,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019601702690125,0.300881564617157,0.2873665392398834,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222010493278503,0.2171280235052108,0.9894726276397704,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602194666862488,0.5038816332817078,0.5038816332817078,1.0,1.0,-2.978876829147339,1.108895182609558,1.8699815273284912,0.4386896789073944,0.9012859463691713,0.9012859463691713,0.0,141.5087432861328,145.0,39930.1328125,0.0,2222.91552734375,1.0,280.95782470703125,283.5741271972656,291.9610900878906,293.5251770019531,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65162205696106,3.651646137237549,8.897437737687142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.77099609375,0.0,1534.1790771484375,1895.4371337890625,0.0,4300.0,0.905559539794922,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593514084815979,0.533207356929779,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147413372993468,0.4524073004722595,0.4296604990959167,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391252160072327,0.3487001061439514,0.2457641065120697,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010140657424927,0.3010623157024383,0.2877640724182129,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209153771400452,0.2167126834392547,0.9886232018470764,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614991784095764,0.5023939609527588,0.5023939609527588,1.0,1.0,-2.983731746673584,1.1081715822219849,1.8755600452423096,0.4367420971393585,0.8980056047439575,0.8980056047439575,0.0,142.5009765625,148.0,40893.6484375,0.0,2236.537353515625,1.0,280.6582336425781,283.339599609375,292.0380554199219,293.673095703125,293.1499938964844,293.1499938964844,280.95001220703125,36092.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883951068128226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.986328125,0.0,1532.5833740234375,1895.4371337890625,0.0,4300.0,0.9050691723823548,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593514084815979,0.533207356929779,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147413372993468,0.4524073004722595,0.4296604990959167,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391252160072327,0.3487001061439514,0.2457641065120697,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010140657424927,0.3010623157024383,0.2877640724182129,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209153771400452,0.2167126834392547,0.9886232018470764,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614991784095764,0.5023939609527588,0.5023939609527588,1.0,1.0,-2.983731746673584,1.1081715822219849,1.8755600452423096,0.4367420971393585,0.8980056047439575,0.8980056047439575,0.0,142.5009765625,148.0,40893.6484375,0.0,2236.537353515625,1.0,280.6582336425781,283.339599609375,292.0380554199219,293.673095703125,293.1499938964844,293.1499938964844,280.95001220703125,36092.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883951068128226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.986328125,0.0,1532.5833740234375,1895.4371337890625,0.0,4300.0,0.9050691723823548,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570323705673218,0.5358911752700806,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913933038711548,0.453910619020462,0.4308175444602966,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377047777175903,0.3488137423992157,0.2456723004579544,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997890114784241,0.3013972043991089,0.2879240810871124,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.719516396522522,0.2165551483631134,0.987496852874756,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625512003898621,0.5015791058540344,0.5015791058540344,1.0,1.0,-2.987072467803955,1.108049988746643,1.8790223598480225,0.4356896579265594,0.899582028388977,0.899582028388977,0.0,143.472900390625,148.0,40113.08203125,0.0,2247.408935546875,1.0,280.9162292480469,283.5309753417969,291.9612731933594,293.4732666015625,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648421049118042,3.648444890975952,8.881844451025245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.646484375,0.0,1531.45068359375,1895.4371337890625,0.0,4300.0,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6558855772018433,0.537259578704834,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9139688014984132,0.4552218019962311,0.4319622814655304,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8372467160224915,0.3491917848587036,0.2458703368902206,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994326949119568,0.3018455505371094,0.2882843911647796,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189528942108154,0.2166196852922439,0.9875742197036744,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.5634132027626038,0.5010359287261963,0.5010359287261963,1.0,1.0,-2.990854501724243,1.1086156368255615,1.8822388648986816,0.4352681934833526,0.9002777934074402,0.9002777934074402,0.0,144.0491943359375,136.0,40105.37109375,0.0,2257.06591796875,1.0,280.94219970703125,283.56524658203125,291.9531555175781,293.4906311035156,293.1499938964844,293.1499938964844,280.6499938964844,35954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649666547775269,3.649690628051758,8.88791078068607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9560546875,0.0,1532.45703125,1895.4371337890625,0.0,4300.0,0.9051854014396667,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523662209510803,0.5298857688903809,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207750558853148,0.4575380980968475,0.4343565702438354,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841113805770874,0.3492842614650726,0.246074691414833,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037760257720947,0.3023285269737243,0.2888602316379547,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218482494354248,0.2163128703832626,0.9865241646766664,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606016516685486,0.4996778070926666,0.4996778070926666,1.0,1.0,-2.984570980072021,1.1034611463546753,1.8811098337173464,0.4315234124660492,0.8972357511520386,0.8972357511520386,0.0,141.46949768066406,124.0,40933.10546875,0.0,2232.783447265625,1.0,280.6578369140625,283.3441467285156,292.0432434082031,293.6776733398437,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646453857421875,3.646477937698364,8.872270313986519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.39208984375,0.0,1530.0579833984375,1895.4371337890625,0.0,4300.0,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523662209510803,0.5298857688903809,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207750558853148,0.4575380980968475,0.4343565702438354,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841113805770874,0.3492842614650726,0.246074691414833,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037760257720947,0.3023285269737243,0.2888602316379547,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218482494354248,0.2163128703832626,0.9865241646766664,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606016516685486,0.4996778070926666,0.4996778070926666,1.0,1.0,-2.984570980072021,1.1034611463546753,1.8811098337173464,0.4315234124660492,0.8972357511520386,0.8972357511520386,0.0,141.46949768066406,124.0,40933.10546875,0.0,2232.783447265625,1.0,280.6578369140625,283.3441467285156,292.0432434082031,293.6776733398437,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646453857421875,3.646477937698364,8.872270313986519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.39208984375,0.0,1530.0579833984375,1895.4371337890625,0.0,4300.0,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12224100,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.651841938495636,0.5232511162757874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926060914993286,0.4588097035884857,0.435280442237854,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443815112113953,0.3494234979152679,0.2459856867790222,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8073052763938904,0.3026284575462341,0.2889375686645508,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.724380373954773,0.2162000238895416,0.9851823449134828,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579379200935364,0.4989987909793854,0.4989987909793854,1.0,1.0,-2.976082324981689,1.098683476448059,1.8773988485336304,0.4285073280334472,0.8984553813934326,0.8984553813934326,0.0,139.05882263183594,124.0,40063.1328125,0.0,2205.59716796875,1.0,280.9012145996094,283.5102844238281,291.9773864746094,293.47882080078125,293.1499938964844,293.1499938964844,280.95001220703125,36046.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453821659088135,3.645406246185303,8.867055498740228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.22412109375,0.0,1528.3819580078125,1895.4371337890625,0.0,4300.0,0.9043180346488952,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527723073959351,0.5140517354011536,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335641860961914,0.4604575932025909,0.4365856647491455,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493715524673462,0.349920779466629,0.2461550533771515,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123466372489929,0.3032019138336181,0.289267361164093,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282759547233582,0.2163358628749847,0.9847986698150636,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546911954879761,0.4984007775783539,0.4984007775783539,1.0,1.0,-2.96673321723938,1.0936973094940186,1.873035907745361,0.4254416227340698,0.8992316722869873,0.8992316722869873,0.0,135.85635375976562,127.0,39891.81640625,0.0,2173.0517578125,1.0,280.9422607421875,283.5548095703125,291.9603271484375,293.490966796875,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646515130996704,3.6465389728546143,8.872567605067161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.826171875,0.0,1529.123779296875,1895.4371337890625,0.0,4300.0,0.9044935703277588,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569606065750122,0.5025854110717773,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444732069969176,0.4644577801227569,0.4399864673614502,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856627881526947,0.3515901565551758,0.2470600306987762,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193690776824951,0.3049118220806122,0.2905649244785309,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338981032371521,0.2172062993049621,0.9871548414230348,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522553324699402,0.4972047805786133,0.4972047805786133,1.0,1.0,-2.962494373321533,1.089751958847046,1.8727424144744875,0.4217902719974518,0.9039795398712158,0.9039795398712158,0.0,132.20193481445312,130.0,38981.75,0.0,2147.2568359375,1.0,281.24176025390625,283.7881774902344,291.8966064453125,293.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.091796875,0.0,1536.5430908203125,1895.4371337890625,0.0,4300.0,0.906166672706604,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569606065750122,0.5025854110717773,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444732069969176,0.4644577801227569,0.4399864673614502,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856627881526947,0.3515901565551758,0.2470600306987762,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193690776824951,0.3049118220806122,0.2905649244785309,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338981032371521,0.2172062993049621,0.9871548414230348,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522553324699402,0.4972047805786133,0.4972047805786133,1.0,1.0,-2.962494373321533,1.089751958847046,1.8727424144744875,0.4217902719974518,0.9039795398712158,0.9039795398712158,0.0,132.20193481445312,130.0,38981.75,0.0,2147.2568359375,1.0,281.24176025390625,283.7881774902344,291.8966064453125,293.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.091796875,0.0,1536.5430908203125,1895.4371337890625,0.0,4300.0,0.906166672706604,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589741110801697,0.497496098279953,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505611062049866,0.4674164652824402,0.4431082606315613,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860333263874054,0.3523036539554596,0.2477939873933792,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230519890785217,0.3059672117233276,0.2917774021625519,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368852496147156,0.2177104949951172,0.9900755286216736,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519631505012512,0.4960087835788727,0.4960087835788727,1.0,1.0,-2.965977668762207,1.088955998420715,1.877021670341492,0.4198354184627533,0.90334153175354,0.90334153175354,0.0,130.80857849121094,148.0,39919.41015625,0.0,2146.245361328125,1.0,280.957763671875,283.56756591796875,291.9971008300781,293.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598634719848633,3.659887552261353,8.937644224715768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.9892578125,0.0,1543.2769775390625,1895.4371337890625,0.0,4300.0,0.907392680644989,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589741110801697,0.497496098279953,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505611062049866,0.4674164652824402,0.4431082606315613,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860333263874054,0.3523036539554596,0.2477939873933792,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230519890785217,0.3059672117233276,0.2917774021625519,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368852496147156,0.2177104949951172,0.9900755286216736,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519631505012512,0.4960087835788727,0.4960087835788727,1.0,1.0,-2.965977668762207,1.088955998420715,1.877021670341492,0.4198354184627533,0.90334153175354,0.90334153175354,0.0,130.80857849121094,148.0,39919.41015625,0.0,2146.245361328125,1.0,280.957763671875,283.56756591796875,291.9971008300781,293.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598634719848633,3.659887552261353,8.937644224715768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.9892578125,0.0,1543.2769775390625,1895.4371337890625,0.0,4300.0,0.907392680644989,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556811928749084,0.5115271806716919,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423592686653136,0.4692144393920898,0.445171058177948,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525258898735046,0.3518767952919006,0.2477750480175018,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816331684589386,0.3061400949954986,0.2922753691673279,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306645512580872,0.2174338400363922,0.990431010723114,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581853985786438,0.4949134588241577,0.4949134588241577,1.0,1.0,-2.9863009452819824,1.0952836275100708,1.891017317771912,0.4209979772567749,0.9001544117927551,0.9001544117927551,0.0,135.7671661376953,166.0,41041.80078125,0.0,2206.876953125,1.0,280.6581726074219,283.34185791015625,292.07257080078125,293.7126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574532985687256,3.657477378845215,8.925876500143204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.662109375,0.0,1542.0758056640625,1895.4371337890625,0.0,4300.0,0.906985878944397,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556811928749084,0.5115271806716919,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423592686653136,0.4692144393920898,0.445171058177948,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525258898735046,0.3518767952919006,0.2477750480175018,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816331684589386,0.3061400949954986,0.2922753691673279,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306645512580872,0.2174338400363922,0.990431010723114,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581853985786438,0.4949134588241577,0.4949134588241577,1.0,1.0,-2.9863009452819824,1.0952836275100708,1.891017317771912,0.4209979772567749,0.9001544117927551,0.9001544117927551,0.0,135.7671661376953,166.0,41041.80078125,0.0,2206.876953125,1.0,280.6581726074219,283.34185791015625,292.07257080078125,293.7126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574532985687256,3.657477378845215,8.925876500143204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.662109375,0.0,1542.0758056640625,1895.4371337890625,0.0,4300.0,0.906985878944397,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455360054969788,0.5385004281997681,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251114130020142,0.4704797863960266,0.4467880129814148,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383080363273621,0.3509393036365509,0.2474354058504104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027093410491943,0.3058463931083679,0.292419821023941,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186616063117981,0.2165137231349945,0.9885935187339784,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683932304382324,0.4938181638717651,0.4938181638717651,1.0,1.0,-3.018216133117676,1.1063117980957031,1.9119043350219729,0.4245028793811798,0.8949328064918518,0.8949328064918518,0.0,145.40036010742188,169.0,42343.39453125,0.0,2313.125732421875,1.0,280.35821533203125,283.134521484375,292.142822265625,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646804571151733,3.646828651428223,8.87397675342072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.49267578125,0.0,1531.8662109375,1895.4371337890625,0.0,4300.0,0.9047560095787048,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455360054969788,0.5385004281997681,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251114130020142,0.4704797863960266,0.4467880129814148,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383080363273621,0.3509393036365509,0.2474354058504104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027093410491943,0.3058463931083679,0.292419821023941,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186616063117981,0.2165137231349945,0.9885935187339784,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683932304382324,0.4938181638717651,0.4938181638717651,1.0,1.0,-3.018216133117676,1.1063117980957031,1.9119043350219729,0.4245028793811798,0.8949328064918518,0.8949328064918518,0.0,145.40036010742188,169.0,42343.39453125,0.0,2313.125732421875,1.0,280.35821533203125,283.134521484375,292.142822265625,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646804571151733,3.646828651428223,8.87397675342072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.49267578125,0.0,1531.8662109375,1895.4371337890625,0.0,4300.0,0.9047560095787048,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6396018266677856,0.5501163005828857,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181637167930604,0.4714989066123962,0.4476350247859955,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.832583487033844,0.3508276641368866,0.2472917139530182,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969133257865906,0.3059306442737579,0.2924797534942627,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133290767669678,0.2160775959491729,0.9869757294654846,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.572378933429718,0.4932705163955688,0.4932705163955688,1.0,1.0,-3.0311639308929443,1.1105488538742063,1.920615196228028,0.425857812166214,0.8953123688697815,0.8953123688697815,0.0,149.66343688964844,169.0,41609.89453125,0.0,2358.658203125,1.0,280.6012268066406,283.3124694824219,292.077392578125,293.6680908203125,293.1499938964844,293.1499938964844,280.6499938964844,36238.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6421058177948,3.642129898071289,8.85112399373611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.6845703125,0.0,1526.18603515625,1895.4371337890625,0.0,4300.0,0.9037205576896667,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6344518065452576,0.5592406392097473,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913458526134491,0.4729804694652557,0.4489715993404388,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285413384437561,0.3511709868907928,0.2474884986877441,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927834987640381,0.3063516616821289,0.2928642630577087,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091596126556396,0.2158468216657638,0.9861311316490172,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759931206703186,0.4923397302627563,0.4923397302627563,1.0,1.0,-3.0434229373931885,1.1137981414794922,1.9296247959136963,0.4262267649173736,0.8953920602798462,0.8953920602798462,0.0,153.14517211914062,172.0,41651.5859375,0.0,2399.237060546875,1.0,280.64208984375,283.3728942871094,292.06463623046875,293.6934814453125,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639778852462769,3.639802932739258,8.839817837724695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.08740234375,0.0,1523.0494384765625,1895.4371337890625,0.0,4300.0,0.903120756149292,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9949291944503784,0.6267396211624146,0.5654677748680115,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.905322790145874,0.476686954498291,0.4524726867675781,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213541507720947,0.3526317775249481,0.2485127747058868,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853965759277344,0.3077904880046844,0.2942830622196197,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012849450111389,0.2158283293247223,0.9865294694900512,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0790100097656,1.0,0.5819422602653503,0.4904781281948089,0.4904781281948089,1.0,1.0,-3.0593338012695312,1.1166175603866575,1.942716121673584,0.4252833724021911,0.8988509178161621,0.8988509178161621,0.0,159.92526245117188,175.0,40921.5546875,0.0,2463.52392578125,1.0,280.9416809082031,283.6238708496094,292.0151062011719,293.5910339355469,293.1499938964844,293.1499938964844,281.25,35929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641705989837648,3.641730070114136,8.849180517245259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.3583984375,0.0,1523.4349365234375,1895.4371337890625,0.0,4300.0,0.903394341468811,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9949291944503784,0.6267396211624146,0.5654677748680115,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.905322790145874,0.476686954498291,0.4524726867675781,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213541507720947,0.3526317775249481,0.2485127747058868,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853965759277344,0.3077904880046844,0.2942830622196197,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012849450111389,0.2158283293247223,0.9865294694900512,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0790100097656,1.0,0.5819422602653503,0.4904781281948089,0.4904781281948089,1.0,1.0,-3.0593338012695312,1.1166175603866575,1.942716121673584,0.4252833724021911,0.8988509178161621,0.8988509178161621,0.0,159.92526245117188,175.0,40921.5546875,0.0,2463.52392578125,1.0,280.9416809082031,283.6238708496094,292.0151062011719,293.5910339355469,293.1499938964844,293.1499938964844,281.25,35929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641705989837648,3.641730070114136,8.849180517245259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.3583984375,0.0,1523.4349365234375,1895.4371337890625,0.0,4300.0,0.903394341468811,1.0,0.0,3.0,1.0,0.0
12224940,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9862498044967652,0.6238383054733276,0.5621790289878845,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995974659919739,0.4809236824512481,0.4565532505512237,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158277869224548,0.3546168208122253,0.2499777525663375,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798253893852234,0.3096964657306671,0.2961940467357635,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.695215106010437,0.2163700759410858,0.9893107414245604,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862748026847839,0.4886165559291839,0.4886165559291839,1.0,1.0,-3.0669002532958984,1.115952968597412,1.950947403907776,0.4229940772056579,0.9048723578453064,0.9048723578453064,0.0,165.78363037109375,178.0,40124.19140625,0.0,2509.05224609375,1.0,281.24176025390625,283.8636779785156,291.9743957519531,293.4987487792969,293.1499938964844,293.1499938964844,280.95001220703125,35674.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531476974487305,3.6531715393066406,8.904872856874135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.93701171875,0.0,1534.2337646484375,1895.4371337890625,0.0,4300.0,0.9057798385620116,1.0,0.0,3.0,1.0,0.0
12225000,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9862498044967652,0.6238383054733276,0.5621790289878845,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995974659919739,0.4809236824512481,0.4565532505512237,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158277869224548,0.3546168208122253,0.2499777525663375,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798253893852234,0.3096964657306671,0.2961940467357635,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.695215106010437,0.2163700759410858,0.9893107414245604,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.27935791015625,1.0,0.5862748026847839,0.4886165559291839,0.4886165559291839,1.0,1.0,-3.0669002532958984,1.115952968597412,1.950947403907776,0.4229940772056579,0.9048723578453064,0.9048723578453064,0.0,165.78363037109375,178.0,40124.19140625,0.0,2509.05224609375,1.0,281.24176025390625,283.8636779785156,291.9743957519531,293.4987487792969,293.1499938964844,293.1499938964844,280.95001220703125,35674.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531476974487305,3.6531715393066406,8.904872856874135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.93701171875,0.0,1534.2337646484375,1895.4371337890625,0.0,4300.0,0.9057798385620116,1.0,0.0,3.0,1.0,0.0
12225060,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.981480836868286,0.6212597489356995,0.5605135560035706,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8969823122024536,0.4830919206142425,0.4590792953968048,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130396008491516,0.3553200364112854,0.2508042156696319,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771667242050171,0.310552716255188,0.2973669469356537,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922904253005981,0.216554120182991,0.9914353489875792,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.12030029296875,1.0,0.5888689160346985,0.4875347018241882,0.4875347018241882,1.0,1.0,-3.072901964187622,1.1161712408065796,1.9567307233810425,0.4220006465911865,0.9050987362861632,0.9050987362861632,0.0,168.99481201171875,178.0,41075.2578125,0.0,2537.275634765625,1.0,280.9750671386719,283.666748046875,292.0731811523437,293.72528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35742.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660151243209839,3.660175323486328,8.939049962464196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.4794921875,0.0,1542.56298828125,1895.4371337890625,0.0,4300.0,0.9073498845100404,1.0,0.0,3.0,1.0,0.0
12225120,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9786015152931212,0.6197377443313599,0.5592862367630005,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8951919674873352,0.4838506281375885,0.459939569234848,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111889958381653,0.3554036617279053,0.2509710788726806,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754326462745667,0.3107615411281585,0.2976956069469452,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904702186584473,0.2164942920207977,0.9917300343513488,285.10406494140625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898908972740173,0.4870255887508392,0.4870255887508392,1.0,1.0,-3.073414325714112,1.115340232849121,1.958073973655701,0.4210943877696991,0.905521035194397,0.905521035194397,0.0,170.6813507080078,181.0,41130.3125,0.0,2547.097900390625,1.0,280.957763671875,283.6448974609375,292.0848999023437,293.722412109375,293.1499938964844,293.1499938964844,280.6499938964844,35766.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662617683410645,3.662641763687134,8.951100767262687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.12353515625,0.0,1545.499267578125,1895.4371337890625,0.0,4300.0,0.9079325795173644,1.0,0.0,3.0,1.0,0.0
12225180,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.968589961528778,0.614069402217865,0.5547094941139221,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890132904052734,0.4854097962379455,0.4618811011314392,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045898079872131,0.3549063205718994,0.2509685158729553,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694644331932068,0.3107805252075195,0.2981405258178711,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841732263565063,0.2157825529575348,0.9904226660728456,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923548936843872,0.4854345917701721,0.4854345917701721,1.0,1.0,-3.0692155361175537,1.1103836297988892,1.9588319063186648,0.4171510934829712,0.9032613635063172,0.9032613635063172,0.0,175.9686279296875,184.0,42026.63671875,0.0,2566.787841796875,1.0,280.6581115722656,283.4024963378906,292.1612548828125,293.8686218261719,293.1499938964844,293.1499938964844,280.3500061035156,35964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664626359939575,3.664650440216065,8.960921604739269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.6083984375,0.0,1549.236328125,1895.4371337890625,0.0,4300.0,0.908508598804474,1.0,0.0,3.0,1.0,0.0
12225240,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.968589961528778,0.614069402217865,0.5547094941139221,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890132904052734,0.4854097962379455,0.4618811011314392,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045898079872131,0.3549063205718994,0.2509685158729553,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694644331932068,0.3107805252075195,0.2981405258178711,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841732263565063,0.2157825529575348,0.9904226660728456,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923548936843872,0.4854345917701721,0.4854345917701721,1.0,1.0,-3.0692155361175537,1.1103836297988892,1.9588319063186648,0.4171510934829712,0.9032613635063172,0.9032613635063172,0.0,175.9686279296875,184.0,42026.63671875,0.0,2566.787841796875,1.0,280.6581115722656,283.4024963378906,292.1612548828125,293.8686218261719,293.1499938964844,293.1499938964844,280.3500061035156,35964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664626359939575,3.664650440216065,8.960921604739269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.6083984375,0.0,1549.236328125,1895.4371337890625,0.0,4300.0,0.908508598804474,1.0,0.0,3.0,1.0,0.0
12225300,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633921980857848,0.611007809638977,0.552215039730072,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859610557556152,0.4859191179275512,0.4625754356384277,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012014031410217,0.3544065654277801,0.2507725059986114,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664840817451477,0.3105617761611938,0.2981266975402832,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.680959939956665,0.2152198702096939,0.9887548685073853,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407165527344,297.2281494140625,284.74566650390625,1.0,0.5932157039642334,0.4846391081809997,0.4846391081809997,1.0,1.0,-3.0647969245910645,1.1069642305374146,1.95783269405365,0.414728432893753,0.9005047082901001,0.9005047082901001,0.0,178.46641540527344,184.0,42804.79296875,0.0,2571.40966796875,1.0,280.4009094238281,283.2136535644531,292.2144470214844,294.0247497558594,293.1499938964844,293.1499938964844,280.3500061035156,36100.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6623740196228014,3.662398099899292,8.949910466071742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2373046875,0.0,1547.7357177734375,1895.4371337890625,0.0,4300.0,0.9080595970153807,1.0,0.0,3.0,1.0,0.0
