time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225360,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578649401664734,0.6078081130981445,0.5494551062583923,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827784061431885,0.4862683117389679,0.4630413353443146,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976583242416382,0.3537615835666656,0.2504256665706634,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.763384222984314,0.3102076649665832,0.2979358434677124,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775941252708435,0.2145300358533859,0.9863663911819458,284.700927734375,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938360691070557,0.4840141534805298,0.4840141534805298,1.0,1.0,-3.058523654937744,1.1031215190887451,1.955402135848999,0.4122898876667022,0.8982622027397156,0.8982622027397156,0.0,180.95089721679688,187.0,42827.23046875,0.0,2572.397216796875,1.0,280.35809326171875,283.1600646972656,292.2181701660156,293.9815368652344,293.1499938964844,293.1499938964844,280.6499938964844,36217.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657293319702149,3.6573173999786377,8.925095471568056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.107421875,0.0,1542.927490234375,1895.4371337890625,0.0,4300.0,0.90703684091568,1.0,0.0,3.0,1.0,0.0
12225420,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501345157623292,0.6041205525398254,0.5455576181411743,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793010115623474,0.4884519875049591,0.4647700190544128,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932828068733215,0.3538002967834472,0.2502475082874298,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596067786216736,0.3104837834835052,0.2980215847492218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731184720993042,0.2138876020908355,0.9829851984977722,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949965715408325,0.4827642738819122,0.4827642738819122,1.0,1.0,-3.0517263412475586,1.097826361656189,1.95389986038208,0.4082770645618438,0.8986632823944092,0.8986632823944092,0.0,184.39599609375,190.0,41847.0234375,0.0,2577.393798828125,1.0,280.6422119140625,283.3780517578125,292.12139892578125,293.7734375,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652036428451538,3.652060270309448,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.830078125,0.0,1536.32763671875,1895.4371337890625,0.0,4300.0,0.9058249592781068,1.0,0.0,3.0,1.0,0.0
12225480,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501345157623292,0.6041205525398254,0.5455576181411743,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793010115623474,0.4884519875049591,0.4647700190544128,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932828068733215,0.3538002967834472,0.2502475082874298,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596067786216736,0.3104837834835052,0.2980215847492218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731184720993042,0.2138876020908355,0.9829851984977722,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949965715408325,0.4827642738819122,0.4827642738819122,1.0,1.0,-3.0517263412475586,1.097826361656189,1.95389986038208,0.4082770645618438,0.8986632823944092,0.8986632823944092,0.0,184.39599609375,190.0,41847.0234375,0.0,2577.393798828125,1.0,280.6422119140625,283.3780517578125,292.12139892578125,293.7734375,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652036428451538,3.652060270309448,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.830078125,0.0,1536.32763671875,1895.4371337890625,0.0,4300.0,0.9058249592781068,1.0,0.0,3.0,1.0,0.0
12225540,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465095400810242,0.6023650765419006,0.5437424182891846,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792412877082825,0.4920268058776855,0.4679235517978668,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922531962394714,0.3551459610462188,0.2510441541671753,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588008642196655,0.3118228614330292,0.2991348803043365,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716577410697937,0.2142074704170227,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771179199219,1.0,0.5967535376548767,0.4815143644809723,0.4815143644809723,1.0,1.0,-3.056556224822998,1.0972110033035278,1.9593452215194704,0.4063832759857178,0.9019855260849,0.9019855260849,0.0,186.31251525878903,193.0,41005.41796875,0.0,2596.645751953125,1.0,280.9417724609375,283.6201477050781,292.05718994140625,293.6427307128906,293.1499938964844,293.1499938964844,280.6499938964844,35914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654529094696045,3.654553174972534,8.91160937044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.34814453125,0.0,1537.5718994140625,1895.4371337890625,0.0,4300.0,0.9062503576278688,1.0,0.0,3.0,1.0,0.0
12225600,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465095400810242,0.6023650765419006,0.5437424182891846,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792412877082825,0.4920268058776855,0.4679235517978668,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922531962394714,0.3551459610462188,0.2510441541671753,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588008642196655,0.3118228614330292,0.2991348803043365,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716577410697937,0.2142074704170227,0.9837629795074464,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771179199219,1.0,0.5967535376548767,0.4815143644809723,0.4815143644809723,1.0,1.0,-3.056556224822998,1.0972110033035278,1.9593452215194704,0.4063832759857178,0.9019855260849,0.9019855260849,0.0,186.31251525878903,193.0,41005.41796875,0.0,2596.645751953125,1.0,280.9417724609375,283.6201477050781,292.05718994140625,293.6427307128906,293.1499938964844,293.1499938964844,280.6499938964844,35914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654529094696045,3.654553174972534,8.91160937044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.34814453125,0.0,1537.5718994140625,1895.4371337890625,0.0,4300.0,0.9062503576278688,1.0,0.0,3.0,1.0,0.0
12225660,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.936800479888916,0.5965785980224609,0.5398213863372803,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.874234139919281,0.4924125075340271,0.4693383276462555,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864233255386353,0.3534869849681854,0.2506260275840759,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535238265991211,0.3103364109992981,0.2986692190170288,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655286550521851,0.2118729948997497,0.9775346517562866,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597886860370636,0.4803706407546997,0.4803706407546997,1.0,1.0,-3.0450241565704346,1.090161681175232,1.9548624753952024,0.4021748900413513,0.8997154235839844,0.8997154235839844,0.0,190.94761657714844,196.0,41767.50390625,0.0,2598.66259765625,1.0,280.65777587890625,283.3937683105469,292.1557922363281,293.8422546386719,293.1499938964844,293.1499938964844,280.95001220703125,36047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537041664123535,3.6537282466888414,8.90758656169055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.86962890625,0.0,1537.650390625,1895.4371337890625,0.0,4300.0,0.9061263203620912,1.0,0.0,3.0,1.0,0.0
12225720,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.936800479888916,0.5965785980224609,0.5398213863372803,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.874234139919281,0.4924125075340271,0.4693383276462555,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864233255386353,0.3534869849681854,0.2506260275840759,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535238265991211,0.3103364109992981,0.2986692190170288,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655286550521851,0.2118729948997497,0.9775346517562866,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597886860370636,0.4803706407546997,0.4803706407546997,1.0,1.0,-3.0450241565704346,1.090161681175232,1.9548624753952024,0.4021748900413513,0.8997154235839844,0.8997154235839844,0.0,190.94761657714844,196.0,41767.50390625,0.0,2598.66259765625,1.0,280.65777587890625,283.3937683105469,292.1557922363281,293.8422546386719,293.1499938964844,293.1499938964844,280.95001220703125,36047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537041664123535,3.6537282466888414,8.90758656169055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.86962890625,0.0,1537.650390625,1895.4371337890625,0.0,4300.0,0.9061263203620912,1.0,0.0,3.0,1.0,0.0
12225780,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285579323768616,0.5928823947906494,0.5359942317008972,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704570531845093,0.4941518306732178,0.4706555008888244,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817450761795044,0.3531467914581299,0.2501775920391083,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492995262145996,0.3099832832813263,0.2981230914592743,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603321433067322,0.2105072140693664,0.9706655740737916,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984545350074768,0.4792269170284271,0.4792269170284271,1.0,1.0,-3.0325376987457275,1.082789421081543,1.9497482776641848,0.3972817063331604,0.9024562239646912,0.9024562239646912,0.0,194.5831756591797,199.0,40749.87890625,0.0,2593.68017578125,1.0,280.94219970703125,283.6033630371094,292.074462890625,293.6562805175781,293.1499938964844,293.1499938964844,280.6499938964844,35905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656393527984619,3.656417608261109,8.920704317461059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7412109375,0.0,1539.5880126953125,1895.4371337890625,0.0,4300.0,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12225840,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285579323768616,0.5928823947906494,0.5359942317008972,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704570531845093,0.4941518306732178,0.4706555008888244,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817450761795044,0.3531467914581299,0.2501775920391083,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492995262145996,0.3099832832813263,0.2981230914592743,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603321433067322,0.2105072140693664,0.9706655740737916,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984545350074768,0.4792269170284271,0.4792269170284271,1.0,1.0,-3.0325376987457275,1.082789421081543,1.9497482776641848,0.3972817063331604,0.9024562239646912,0.9024562239646912,0.0,194.5831756591797,199.0,40749.87890625,0.0,2593.68017578125,1.0,280.94219970703125,283.6033630371094,292.074462890625,293.6562805175781,293.1499938964844,293.1499938964844,280.6499938964844,35905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656393527984619,3.656417608261109,8.920704317461059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7412109375,0.0,1539.5880126953125,1895.4371337890625,0.0,4300.0,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12225900,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9257505536079408,0.5908471345901489,0.5345688462257385,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696197271347046,0.4950398802757263,0.4717108905315399,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804563045501709,0.3530488312244415,0.2502453625202179,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481403350830078,0.3099193572998047,0.2981992661952972,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587488055229187,0.210002914071083,0.968813180923462,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988861322402954,0.478655070066452,0.478655070066452,1.0,1.0,-3.030041456222534,1.0805995464324951,1.9494417905807493,0.3956134021282196,0.9009978771209716,0.9009978771209716,0.0,195.86392211914065,199.0,41525.90625,0.0,2595.547607421875,1.0,280.6985168457031,283.43096923828125,292.1424255371094,293.8529052734375,293.1499938964844,293.1499938964844,280.6499938964844,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65694522857666,3.656969308853149,8.923396990212495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.95263671875,0.0,1540.7486572265625,1895.4371337890625,0.0,4300.0,0.9067749977111816,1.0,0.0,3.0,1.0,0.0
12225960,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219383001327516,0.5882447957992554,0.5324898958206177,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680934906005859,0.4955769181251526,0.4724041521549225,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.778518795967102,0.3526560068130493,0.25009885430336,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464522123336792,0.3096409738063812,0.298081487417221,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567099094390869,0.2093566805124282,0.9664925336837769,284.8703308105469,284.95001220703125,299.9599914550781,288.403076171875,298.1776123046875,297.1934509277344,284.86865234375,1.0,0.5992353558540344,0.4781909584999084,0.4781909584999084,1.0,1.0,-3.0252718925476074,1.0777033567428589,1.947568655014038,0.3937700092792511,0.899910032749176,0.899910032749176,0.0,197.5116577148437,202.0,41564.62890625,0.0,2594.9716796875,1.0,280.6576843261719,283.3788146972656,292.16070556640625,293.83526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36057.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655122995376587,3.655147075653076,8.914506679502665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.16455078125,0.0,1539.3065185546875,1895.4371337890625,0.0,4300.0,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12226020,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.913374364376068,0.5823009610176086,0.5275710821151733,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642352223396301,0.4960505664348602,0.4732017815113067,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738643288612366,0.3513661623001098,0.2494420856237411,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424396276473999,0.3086810111999511,0.297473281621933,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520488262176514,0.2077564150094986,0.9606032967567444,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996607542037964,0.477262794971466,0.477262794971466,1.0,1.0,-3.011723041534424,1.0703343152999878,1.9413886070251465,0.3893585205078125,0.894439160823822,0.894439160823822,0.0,201.1822509765625,205.0,42310.50390625,0.0,2588.12646484375,1.0,280.35821533203125,283.1361083984375,292.22491455078125,293.95672607421875,293.1499938964844,293.1499938964844,280.6499938964844,36298.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644777297973633,3.644801378250122,8.864113283379993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.35595703125,0.0,1529.5968017578125,1895.4371337890625,0.0,4300.0,0.9042959213256836,1.0,0.0,3.0,1.0,0.0
12226080,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.913374364376068,0.5823009610176086,0.5275710821151733,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642352223396301,0.4960505664348602,0.4732017815113067,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738643288612366,0.3513661623001098,0.2494420856237411,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424396276473999,0.3086810111999511,0.297473281621933,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520488262176514,0.2077564150094986,0.9606032967567444,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996607542037964,0.477262794971466,0.477262794971466,1.0,1.0,-3.011723041534424,1.0703343152999878,1.9413886070251465,0.3893585205078125,0.894439160823822,0.894439160823822,0.0,201.1822509765625,205.0,42310.50390625,0.0,2588.12646484375,1.0,280.35821533203125,283.1361083984375,292.22491455078125,293.95672607421875,293.1499938964844,293.1499938964844,280.6499938964844,36298.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644777297973633,3.644801378250122,8.864113283379993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.35595703125,0.0,1529.5968017578125,1895.4371337890625,0.0,4300.0,0.9042959213256836,1.0,0.0,3.0,1.0,0.0
12226140,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9072040319442748,0.5786832571029663,0.5237555503845215,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618524670600891,0.4977893829345703,0.4744972884654999,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706366181373596,0.3511961996555328,0.249111145734787,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.739628255367279,0.3085467517375946,0.2971556782722473,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485205292701721,0.2067548483610153,0.955543339252472,284.83905029296875,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600081741809845,0.4763346016407013,0.4763346016407013,1.0,1.0,-3.001817464828491,1.0644522905349731,1.937365174293518,0.3853849470615387,0.8943575024604797,0.8943575024604797,0.0,203.953857421875,208.0,41315.5859375,0.0,2583.603271484375,1.0,280.6421203613281,283.3542175292969,292.13165283203125,293.7511901855469,293.1499938964844,293.1499938964844,280.95001220703125,36190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368443965911865,3.6368682384490967,8.825569466353045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.71728515625,0.0,1519.998046875,1895.4371337890625,0.0,4300.0,0.902479350566864,1.0,0.0,3.0,1.0,0.0
12226200,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9072040319442748,0.5786832571029663,0.5237555503845215,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618524670600891,0.4977893829345703,0.4744972884654999,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706366181373596,0.3511961996555328,0.249111145734787,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.739628255367279,0.3085467517375946,0.2971556782722473,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485205292701721,0.2067548483610153,0.955543339252472,284.83905029296875,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600081741809845,0.4763346016407013,0.4763346016407013,1.0,1.0,-3.001817464828491,1.0644522905349731,1.937365174293518,0.3853849470615387,0.8943575024604797,0.8943575024604797,0.0,203.953857421875,208.0,41315.5859375,0.0,2583.603271484375,1.0,280.6421203613281,283.3542175292969,292.13165283203125,293.7511901855469,293.1499938964844,293.1499938964844,280.95001220703125,36190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368443965911865,3.6368682384490967,8.825569466353045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.71728515625,0.0,1519.998046875,1895.4371337890625,0.0,4300.0,0.902479350566864,1.0,0.0,3.0,1.0,0.0
12226260,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904859721660614,0.5773075222969055,0.5222445726394653,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617847561836243,0.5001041889190674,0.4764559864997864,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699315547943115,0.3519888520240783,0.2495186775922775,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389779090881348,0.3091906011104584,0.2976115643978119,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6473472714424133,0.2066470086574554,0.954451024532318,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274353027344,1.0,0.6008844971656799,0.4756948947906494,0.4756948947906494,1.0,1.0,-3.0020718574523926,1.0632317066192627,1.9388400316238403,0.3839021325111389,0.8967199325561523,0.8967199325561523,0.0,205.22427368164065,208.0,40448.80859375,0.0,2590.6044921875,1.0,280.92999267578125,283.580810546875,292.0669250488281,293.6027526855469,293.1499938964844,293.1499938964844,280.95001220703125,36011.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636353731155396,3.6363775730133057,8.823187727102777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.458984375,0.0,1518.12158203125,1895.4371337890625,0.0,4300.0,0.902265727519989,1.0,0.0,3.0,1.0,0.0
12226320,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9043737649917604,0.5769327878952026,0.5219464302062988,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8619678616523743,0.5009080767631531,0.4772185385227203,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7699207067489624,0.3523153066635132,0.2497470527887344,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7389551401138306,0.3094633817672729,0.2978669703006744,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6471741795539856,0.2066884040832519,0.9545868039131165,285.0390930175781,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.040771484375,1.0,0.6012435555458069,0.4754928946495056,0.4754928946495056,1.0,1.0,-3.003373622894287,1.0633350610733032,1.9400386810302728,0.3836699426174164,0.8971872925758362,0.8971872925758362,0.0,205.5537872314453,211.0,40445.83984375,0.0,2594.76220703125,1.0,280.9416809082031,283.5961608886719,292.0706787109375,293.6222839355469,293.1499938964844,293.1499938964844,281.25,35976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637019395828247,3.637043237686157,8.826418707030825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.546875,0.0,1518.5963134765625,1895.4371337890625,0.0,4300.0,0.9023783802986144,1.0,0.0,3.0,1.0,0.0
12226380,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025797247886658,0.5759875774383545,0.5209965705871582,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629336953163147,0.5047330260276794,0.4807087481021881,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701360583305359,0.3541223406791687,0.250932902097702,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390990257263184,0.3109839260578155,0.2992194592952728,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467936635017395,0.207225501537323,0.9566051959991456,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031736135482788,0.4746512174606323,0.4746512174606323,1.0,1.0,-3.01189923286438,1.0650001764297483,1.9468989372253416,0.3832314312458038,0.9027584195137024,0.9027584195137024,0.0,207.03038024902344,214.0,39674.15625,0.0,2618.5615234375,1.0,281.2416687011719,283.838623046875,292.0287475585937,293.5263977050781,293.1499938964844,293.1499938964844,280.95001220703125,35720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467251777648926,3.646749258041382,8.873590786606655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.35205078125,0.0,1527.4378662109375,1895.4371337890625,0.0,4300.0,0.9043745994567872,1.0,0.0,3.0,1.0,0.0
12226440,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025797247886658,0.5759875774383545,0.5209965705871582,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629336953163147,0.5047330260276794,0.4807087481021881,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701360583305359,0.3541223406791687,0.250932902097702,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390990257263184,0.3109839260578155,0.2992194592952728,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467936635017395,0.207225501537323,0.9566051959991456,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031736135482788,0.4746512174606323,0.4746512174606323,1.0,1.0,-3.01189923286438,1.0650001764297483,1.9468989372253416,0.3832314312458038,0.9027584195137024,0.9027584195137024,0.0,207.03038024902344,214.0,39674.15625,0.0,2618.5615234375,1.0,281.2416687011719,283.838623046875,292.0287475585937,293.5263977050781,293.1499938964844,293.1499938964844,280.95001220703125,35720.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467251777648926,3.646749258041382,8.873590786606655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.35205078125,0.0,1527.4378662109375,1895.4371337890625,0.0,4300.0,0.9043745994567872,1.0,0.0,3.0,1.0,0.0
12226500,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013155102729796,0.5747461915016174,0.5203825235366821,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631253242492676,0.5062241554260254,0.4824279546737671,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7700020670890808,0.3546965718269348,0.2515314817428589,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389757633209229,0.3115117847919464,0.2999277710914612,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464848518371582,0.2073744386434555,0.9579859972000122,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.2389221191406,297.2103576660156,285.1083984375,1.0,0.6043226718902588,0.4742303490638733,0.4742303490638733,1.0,1.0,-3.016464710235596,1.0659387111663818,1.950526118278504,0.3831565678119659,0.9026692509651184,0.9026692509651184,0.0,208.0716094970703,214.0,40543.5,0.0,2632.63623046875,1.0,280.9986267089844,283.67047119140625,292.11260986328125,293.74951171875,293.1499938964844,293.1499938964844,280.95001220703125,35761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515450477600098,3.65156888961792,8.897061434254283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.517578125,0.0,1533.0997314453125,1895.4371337890625,0.0,4300.0,0.9054242968559264,1.0,0.0,3.0,1.0,0.0
12226560,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987424969673157,0.5727607607841492,0.5189222693443298,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622406721115112,0.5071890354156494,0.4835935831069946,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688457369804382,0.3548213541507721,0.2517911791801452,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379865050315857,0.3116765320301056,0.3002881705760956,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453770995140076,0.207240030169487,0.9582354426383972,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.067626953125,1.0,0.6053462624549866,0.473631739616394,0.473631739616394,1.0,1.0,-3.017162799835205,1.0649757385253906,1.9521870613098145,0.3820534944534302,0.9029458165168762,0.9029458165168762,0.0,209.74826049804688,217.0,40659.87890625,0.0,2642.6025390625,1.0,280.95770263671875,283.6200561523437,292.1429138183594,293.7520751953125,293.1499938964844,293.1499938964844,280.6499938964844,35815.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654402732849121,3.6544265747070312,8.91099261934869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.56396484375,0.0,1536.6898193359375,1895.4371337890625,0.0,4300.0,0.9061272740364076,1.0,0.0,3.0,1.0,0.0
12226620,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920176029205322,0.5677618980407715,0.514923095703125,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590511679649353,0.5082073211669922,0.4849947392940521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651583552360535,0.3542960584163666,0.2517255544662475,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347970604896545,0.3113163113594055,0.3003322184085846,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509649276733,0.2063665688037872,0.9560363292694092,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069302558898926,0.4724344909191131,0.4724344909191131,1.0,1.0,-3.0113790035247803,1.060135006904602,1.9512439966201784,0.3784641921520233,0.9002119302749634,0.9002119302749634,0.0,213.82861328125,220.0,41527.453125,0.0,2652.498291015625,1.0,280.658203125,283.3775634765625,292.2239074707031,293.9011535644531,293.1499938964844,293.1499938964844,280.3500061035156,36017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654451847076416,3.654475927352905,8.911233067010471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.865234375,0.0,1538.2606201171875,1895.4371337890625,0.0,4300.0,0.9062681794166564,1.0,0.0,3.0,1.0,0.0
12226680,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920176029205322,0.5677618980407715,0.514923095703125,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590511679649353,0.5082073211669922,0.4849947392940521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651583552360535,0.3542960584163666,0.2517255544662475,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347970604896545,0.3113163113594055,0.3003322184085846,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509649276733,0.2063665688037872,0.9560363292694092,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069302558898926,0.4724344909191131,0.4724344909191131,1.0,1.0,-3.0113790035247803,1.060135006904602,1.9512439966201784,0.3784641921520233,0.9002119302749634,0.9002119302749634,0.0,213.82861328125,220.0,41527.453125,0.0,2652.498291015625,1.0,280.658203125,283.3775634765625,292.2239074707031,293.9011535644531,293.1499938964844,293.1499938964844,280.3500061035156,36017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654451847076416,3.654475927352905,8.911233067010471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.865234375,0.0,1538.2606201171875,1895.4371337890625,0.0,4300.0,0.9062681794166564,1.0,0.0,3.0,1.0,0.0
12226740,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845759630203247,0.562112033367157,0.5101920366287231,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551291227340698,0.50849449634552,0.4855999052524566,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607549428939819,0.3531766831874847,0.2511726915836334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309131026268005,0.3103639185428619,0.299745112657547,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377668380737305,0.2049300968647003,0.9510558843612672,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.6078545451164246,0.4712372720241546,0.4712372720241546,1.0,1.0,-2.9990668296813965,1.052695393562317,1.94637143611908,0.3736719787120819,0.8947219252586365,0.8947219252586365,0.0,218.12258911132807,223.0,42289.25,0.0,2650.93701171875,1.0,280.35821533203125,283.134521484375,292.2862548828125,294.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449379920959473,3.6449618339538574,8.86489431195514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.353515625,0.0,1529.6099853515625,1895.4371337890625,0.0,4300.0,0.9043140411376952,1.0,0.0,3.0,1.0,0.0
12226800,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845759630203247,0.562112033367157,0.5101920366287231,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551291227340698,0.50849449634552,0.4855999052524566,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607549428939819,0.3531766831874847,0.2511726915836334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309131026268005,0.3103639185428619,0.299745112657547,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377668380737305,0.2049300968647003,0.9510558843612672,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.6078545451164246,0.4712372720241546,0.4712372720241546,1.0,1.0,-2.9990668296813965,1.052695393562317,1.94637143611908,0.3736719787120819,0.8947219252586365,0.8947219252586365,0.0,218.12258911132807,223.0,42289.25,0.0,2650.93701171875,1.0,280.35821533203125,283.134521484375,292.2862548828125,294.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449379920959473,3.6449618339538574,8.86489431195514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.353515625,0.0,1529.6099853515625,1895.4371337890625,0.0,4300.0,0.9043140411376952,1.0,0.0,3.0,1.0,0.0
12226860,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879300594329834,0.5588620901107788,0.5067110061645508,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528534770011902,0.5101650357246399,0.4868169724941253,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579447627067566,0.3532888889312744,0.2510298490524292,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7283003330230713,0.3102705180644989,0.2994690835475921,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040611356496811,0.9466710686683656,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086253523826599,0.4703850746154785,0.4703850746154785,1.0,1.0,-2.9905569553375244,1.0475016832351685,1.9430553913116453,0.3700501620769501,0.8946580290794373,0.8946580290794373,0.0,221.2222595214844,226.0,41316.984375,0.0,2650.53076171875,1.0,280.6421203613281,283.353759765625,292.1967468261719,293.8157043457031,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374990940094,3.6375229358673096,8.828747013467364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.330078125,0.0,1520.62255859375,1895.4371337890625,0.0,4300.0,0.9026154279708862,1.0,0.0,3.0,1.0,0.0
12226920,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879300594329834,0.5588620901107788,0.5067110061645508,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528534770011902,0.5101650357246399,0.4868169724941253,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579447627067566,0.3532888889312744,0.2510298490524292,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7283003330230713,0.3102705180644989,0.2994690835475921,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040611356496811,0.9466710686683656,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086253523826599,0.4703850746154785,0.4703850746154785,1.0,1.0,-2.9905569553375244,1.0475016832351685,1.9430553913116453,0.3700501620769501,0.8946580290794373,0.8946580290794373,0.0,221.2222595214844,226.0,41316.984375,0.0,2650.53076171875,1.0,280.6421203613281,283.353759765625,292.1967468261719,293.8157043457031,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374990940094,3.6375229358673096,8.828747013467364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.330078125,0.0,1520.62255859375,1895.4371337890625,0.0,4300.0,0.9026154279708862,1.0,0.0,3.0,1.0,0.0
12226980,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768880367279053,0.5574790239334106,0.505233108997345,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529537916183472,0.51326584815979,0.4895183444023132,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575148344039917,0.3547403216361999,0.251893937587738,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277159094810486,0.3112474977970123,0.3002391159534454,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335684061050415,0.204110100865364,0.9462728500366212,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0432434082031,1.0,0.6100447177886963,0.4695329070091247,0.4695329070091247,1.0,1.0,-2.9935035705566406,1.0468820333480835,1.946621656417847,0.3685044944286346,0.8975324630737305,0.8975324630737305,0.0,223.01834106445312,229.0,40469.9609375,0.0,2665.350341796875,1.0,280.9416809082031,283.5969543457031,292.1412048339844,293.693359375,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638025283813477,3.6380491256713854,8.831301556710969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1904296875,0.0,1519.6373291015625,1895.4371337890625,0.0,4300.0,0.9025962948799132,1.0,0.0,3.0,1.0,0.0
12227040,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768880367279053,0.5574790239334106,0.505233108997345,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529537916183472,0.51326584815979,0.4895183444023132,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575148344039917,0.3547403216361999,0.251893937587738,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277159094810486,0.3112474977970123,0.3002391159534454,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335684061050415,0.204110100865364,0.9462728500366212,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0432434082031,1.0,0.6100447177886963,0.4695329070091247,0.4695329070091247,1.0,1.0,-2.9935035705566406,1.0468820333480835,1.946621656417847,0.3685044944286346,0.8975324630737305,0.8975324630737305,0.0,223.01834106445312,229.0,40469.9609375,0.0,2665.350341796875,1.0,280.9416809082031,283.5969543457031,292.1412048339844,293.693359375,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638025283813477,3.6380491256713854,8.831301556710969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1904296875,0.0,1519.6373291015625,1895.4371337890625,0.0,4300.0,0.9025962948799132,1.0,0.0,3.0,1.0,0.0
12227100,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8760006427764893,0.5570926666259766,0.5047749876976013,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532956838607788,0.5150925517082214,0.4911443293094635,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757623553276062,0.3557391166687011,0.252529501914978,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.72771155834198,0.311970591545105,0.3008587062358856,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333399415016174,0.2043625563383102,0.9471561312675476,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110137104988098,0.4691068232059479,0.4691068232059479,1.0,1.0,-2.997474908828736,1.0475586652755735,1.949916124343872,0.3681865334510803,0.9005935192108154,0.9005935192108154,0.0,223.8555145263672,229.0,39719.4140625,0.0,2677.253173828125,1.0,281.19842529296875,283.7857360839844,292.09832763671875,293.5504150390625,293.1499938964844,293.1499938964844,281.25,35827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641635656356812,3.6416594982147217,8.848838319863717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.21435546875,0.0,1522.59765625,1895.4371337890625,0.0,4300.0,0.9033446907997132,1.0,0.0,3.0,1.0,0.0
12227160,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754228353500366,0.5568972826004028,0.5046087503433228,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8538938164710999,0.5170856714248657,0.4930028617382049,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7580010294914246,0.356901615858078,0.2533242702484131,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7279424071311951,0.3128360509872436,0.3016564846038818,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333605647087097,0.2047542333602905,0.9487898349761964,285.2470092773437,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.24884033203125,1.0,0.6121734976768494,0.4686348438262939,0.4686348438262939,1.0,1.0,-3.003384590148926,1.0489085912704468,1.9544761180877688,0.3681124448776245,0.9031763672828674,0.9031763672828674,0.0,224.6190948486328,232.0,39720.21875,0.0,2692.543701171875,1.0,281.2418212890625,283.8408203125,292.10498046875,293.6046447753906,293.1499938964844,293.1499938964844,280.95001220703125,35711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64803957939148,3.6480634212493896,8.879987944965251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.60205078125,0.0,1528.8333740234375,1895.4371337890625,0.0,4300.0,0.904662549495697,1.0,0.0,3.0,1.0,0.0
