time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227220,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721923828125,0.5540924668312073,0.5028948783874512,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534023761749268,0.5194966197013855,0.4958581626415252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572112679481506,0.3579578101634979,0.254430890083313,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270871996879578,0.3135895729064941,0.3027859628200531,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048797607421875,0.9509106874465942,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145122051239014,0.4676909446716308,0.4676909446716308,1.0,1.0,-3.01000714302063,1.0495010614395142,1.9605059623718264,0.3672382533550262,0.9034538269042968,0.9034538269042968,0.0,227.4037475585937,235.0,40724.75390625,0.0,2719.634521484375,1.0,280.95782470703125,283.6231384277344,292.22412109375,293.836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656049966812134,3.656074047088623,8.919028005038854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.46826171875,0.0,1538.4573974609375,1895.4371337890625,0.0,4300.0,0.9064896702766418,1.0,0.0,3.0,1.0,0.0
12227280,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721923828125,0.5540924668312073,0.5028948783874512,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534023761749268,0.5194966197013855,0.4958581626415252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572112679481506,0.3579578101634979,0.254430890083313,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270871996879578,0.3135895729064941,0.3027859628200531,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048797607421875,0.9509106874465942,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145122051239014,0.4676909446716308,0.4676909446716308,1.0,1.0,-3.01000714302063,1.0495010614395142,1.9605059623718264,0.3672382533550262,0.9034538269042968,0.9034538269042968,0.0,227.4037475585937,235.0,40724.75390625,0.0,2719.634521484375,1.0,280.95782470703125,283.6231384277344,292.22412109375,293.836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656049966812134,3.656074047088623,8.919028005038854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.46826171875,0.0,1538.4573974609375,1895.4371337890625,0.0,4300.0,0.9064896702766418,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664348721504211,0.5495337843894958,0.4992840886116028,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.85068279504776,0.5204375982284546,0.497191309928894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543051242828369,0.3577973544597626,0.2546164691448211,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243387699127197,0.3132812976837158,0.3028795719146728,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041239142417907,0.9492267370224,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162518858909607,0.4667470157146454,0.4667470157146454,1.0,1.0,-3.005589485168457,1.0457168817520142,1.959872484207153,0.3643921315670013,0.9008285403251648,0.9008285403251648,0.0,231.5069580078125,238.0,41611.23046875,0.0,2732.1142578125,1.0,280.6581726074219,283.38140869140625,292.3099060058594,293.9917297363281,293.1499938964844,293.1499938964844,280.3500061035156,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565003395080566,3.656524419784546,8.921225571612013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.25390625,0.0,1540.4637451171875,1895.4371337890625,0.0,4300.0,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664348721504211,0.5495337843894958,0.4992840886116028,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.85068279504776,0.5204375982284546,0.497191309928894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543051242828369,0.3577973544597626,0.2546164691448211,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243387699127197,0.3132812976837158,0.3028795719146728,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041239142417907,0.9492267370224,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162518858909607,0.4667470157146454,0.4667470157146454,1.0,1.0,-3.005589485168457,1.0457168817520142,1.959872484207153,0.3643921315670013,0.9008285403251648,0.9008285403251648,0.0,231.5069580078125,238.0,41611.23046875,0.0,2732.1142578125,1.0,280.6581726074219,283.38140869140625,292.3099060058594,293.9917297363281,293.1499938964844,293.1499938964844,280.3500061035156,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565003395080566,3.656524419784546,8.921225571612013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.25390625,0.0,1540.4637451171875,1895.4371337890625,0.0,4300.0,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8611028790473938,0.545135498046875,0.4956772327423095,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.847850501537323,0.5206087231636047,0.4976759254932403,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513352632522583,0.3571707606315613,0.2543936371803283,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214690446853638,0.3125327229499817,0.3024600446224212,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265060901641846,0.2030343562364578,0.9456446170806884,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791076660156,1.0,0.6172013878822327,0.465873122215271,0.465873122215271,1.0,1.0,-2.996762990951538,1.0403492450714111,1.9564138650894165,0.3609103560447693,0.8961646556854248,0.8961646556854248,0.0,235.1188201904297,238.0,42404.1796875,0.0,2733.47802734375,1.0,280.36474609375,283.1475830078125,292.3780212402344,294.1263122558594,293.1499938964844,293.1499938964844,280.3500061035156,36235.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649430274963379,3.649454116821289,8.88675913301995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.06787109375,0.0,1534.2982177734375,1895.4371337890625,0.0,4300.0,0.9052829146385192,1.0,0.0,3.0,1.0,0.0
12227520,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8600592613220215,0.5443198084831238,0.4949379861354828,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472765684127808,0.5206322073936462,0.4977105855941772,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.7507365942001343,0.3570466339588165,0.2543179392814636,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7208812832832336,0.3123753666877746,0.3023353517055511,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6258954405784607,0.2028057724237442,0.9447668194770812,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.6715087890625,1.0,0.6173298358917236,0.4657066464424133,0.4657066464424133,1.0,1.0,-2.994619846343994,1.0391442775726318,1.955475687980652,0.3601540625095367,0.8954662084579468,0.8954662084579468,0.0,235.8064727783203,226.0,42391.3359375,0.0,2732.838134765625,1.0,280.3581848144531,283.1391906738281,292.3768310546875,294.11376953125,293.1499938964844,293.1499938964844,280.6499938964844,36262.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647484540939331,3.64750862121582,8.877286745700985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.7734375,0.0,1532.3377685546875,1895.4371337890625,0.0,4300.0,0.9048742651939392,1.0,0.0,3.0,1.0,0.0
12227580,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8606000542640686,0.5414575934410095,0.4915653169155121,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501510620117188,0.5222541093826294,0.4986082911491394,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527883648872375,0.3575498461723327,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224991321563721,0.3123493790626526,0.3018560707569122,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626555323600769,0.2020611464977264,0.9396972060203552,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139041185379028,0.4646663069725036,0.4646663069725036,1.0,1.0,-2.984883546829224,1.0330708026885986,1.951812744140625,0.3559497594833374,0.8955212831497192,0.8955212831497192,0.0,232.33241271972656,214.0,41412.40234375,0.0,2696.3466796875,1.0,280.64215087890625,283.3578186035156,292.2924194335937,293.9174194335937,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6405770778656006,3.64060115814209,8.843695127325191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68408203125,0.0,1523.9251708984375,1895.4371337890625,0.0,4300.0,0.9032936096191406,1.0,0.0,3.0,1.0,0.0
12227640,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8606000542640686,0.5414575934410095,0.4915653169155121,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501510620117188,0.5222541093826294,0.4986082911491394,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527883648872375,0.3575498461723327,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224991321563721,0.3123493790626526,0.3018560707569122,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626555323600769,0.2020611464977264,0.9396972060203552,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139041185379028,0.4646663069725036,0.4646663069725036,1.0,1.0,-2.984883546829224,1.0330708026885986,1.951812744140625,0.3559497594833374,0.8955212831497192,0.8955212831497192,0.0,232.33241271972656,214.0,41412.40234375,0.0,2696.3466796875,1.0,280.64215087890625,283.3578186035156,292.2924194335937,293.9174194335937,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6405770778656006,3.64060115814209,8.843695127325191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68408203125,0.0,1523.9251708984375,1895.4371337890625,0.0,4300.0,0.9032936096191406,1.0,0.0,3.0,1.0,0.0
12227700,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.863189160823822,0.5408042073249817,0.4905950725078583,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537366986274719,0.5236659646034241,0.4995809495449066,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557910084724426,0.3583514988422394,0.2545620501041412,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250670194625854,0.3127794563770294,0.3019624054431915,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284512281417847,0.2020581215620041,0.9383819103240968,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115574836730957,0.4641461372375488,0.4641461372375488,1.0,1.0,-2.983802318572998,1.031528353691101,1.952273964881897,0.3545035719871521,0.8972432017326355,0.8972432017326355,0.0,228.4681854248047,214.0,40600.36328125,0.0,2674.612548828125,1.0,280.8985290527344,283.5450744628906,292.2402648925781,293.7560729980469,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398074626922607,3.639831304550171,8.839955967232527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.6796875,0.0,1522.2431640625,1895.4371337890625,0.0,4300.0,0.9030857682228088,1.0,0.0,3.0,1.0,0.0
12227760,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8670005798339844,0.5404794812202454,0.4900527000427246,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8584853410720825,0.5253675580024719,0.500899612903595,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598739862442017,0.359427273273468,0.2551033794879913,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285522222518921,0.3134464621543884,0.3023184835910797,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312069892883301,0.202274203300476,0.9380481839179992,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.609028697013855,0.4638044536113739,0.4638044536113739,1.0,1.0,-2.9854090213775635,1.031406283378601,1.9540026187896729,0.3538891673088074,0.8984891176223755,0.8984891176223755,0.0,223.700439453125,202.0,40547.8125,0.0,2653.419921875,1.0,280.9417724609375,283.5997009277344,292.2409973144531,293.7986755371094,293.1499938964844,293.1499938964844,281.25,35954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641566038131714,3.641590118408203,8.848500669955683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.60888671875,0.0,1523.464599609375,1895.4371337890625,0.0,4300.0,0.9033786654472352,1.0,0.0,3.0,1.0,0.0
12227820,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876777172088623,0.5403334498405457,0.489349365234375,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702017664909363,0.5292432308197021,0.5039408206939697,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.770091712474823,0.362045019865036,0.2564865350723266,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372180223464966,0.3152021169662475,0.3033961653709411,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383942365646362,0.203127235174179,0.93914133310318,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036726832389832,0.4631211459636688,0.4631211459636688,1.0,1.0,-2.992485761642456,1.0327248573303225,1.959760785102844,0.3534055948257446,0.9042077660560608,0.9042077660560608,0.0,212.83924865722656,190.0,39779.81640625,0.0,2611.524169921875,1.0,281.2417297363281,283.8418884277344,292.2084350585937,293.71258544921875,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651931524276733,3.651955366134644,8.89894522515533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.92138671875,0.0,1533.0916748046875,1895.4371337890625,0.0,4300.0,0.9055269360542296,1.0,0.0,3.0,1.0,0.0
12227880,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876777172088623,0.5403334498405457,0.489349365234375,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702017664909363,0.5292432308197021,0.5039408206939697,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.770091712474823,0.362045019865036,0.2564865350723266,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372180223464966,0.3152021169662475,0.3033961653709411,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383942365646362,0.203127235174179,0.93914133310318,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036726832389832,0.4631211459636688,0.4631211459636688,1.0,1.0,-2.992485761642456,1.0327248573303225,1.959760785102844,0.3534055948257446,0.9042077660560608,0.9042077660560608,0.0,212.83924865722656,190.0,39779.81640625,0.0,2611.524169921875,1.0,281.2417297363281,283.8418884277344,292.2084350585937,293.71258544921875,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651931524276733,3.651955366134644,8.89894522515533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.92138671875,0.0,1533.0916748046875,1895.4371337890625,0.0,4300.0,0.9055269360542296,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867195248603821,0.5380487442016602,0.4875710904598236,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965953826904,0.5317020416259766,0.5063130259513855,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808041572570801,0.3635752201080322,0.257525622844696,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463498115539551,0.3161514103412628,0.3041720688343048,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035096585750579,0.9398303627967834,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.07818603515625,1.0,0.5978650450706482,0.4624378085136413,0.4624378085136413,1.0,1.0,-2.996222496032715,1.0327001810073853,1.96352219581604,0.3525514006614685,0.9045349955558776,0.9045349955558776,0.0,202.03553771972656,178.0,40760.24609375,0.0,2563.40283203125,1.0,280.957763671875,283.6224670410156,292.3295288085937,293.945556640625,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66023850440979,3.6602625846862793,8.939476288105652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.4833984375,0.0,1543.07666015625,1895.4371337890625,0.0,4300.0,0.9074215292930604,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867195248603821,0.5380487442016602,0.4875710904598236,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824965953826904,0.5317020416259766,0.5063130259513855,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808041572570801,0.3635752201080322,0.257525622844696,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463498115539551,0.3161514103412628,0.3041720688343048,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035096585750579,0.9398303627967834,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.07818603515625,1.0,0.5978650450706482,0.4624378085136413,0.4624378085136413,1.0,1.0,-2.996222496032715,1.0327001810073853,1.96352219581604,0.3525514006614685,0.9045349955558776,0.9045349955558776,0.0,202.03553771972656,178.0,40760.24609375,0.0,2563.40283203125,1.0,280.957763671875,283.6224670410156,292.3295288085937,293.945556640625,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66023850440979,3.6602625846862793,8.939476288105652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.4833984375,0.0,1543.07666015625,1895.4371337890625,0.0,4300.0,0.9074215292930604,1.0,0.0,3.0,1.0,0.0
12228060,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952236771583557,0.5340571403503418,0.4839288592338562,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937320113182068,0.5326884984970093,0.5071322917938232,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904301881790161,0.3639219105243683,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546457052230835,0.3160629868507385,0.3039113879203796,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030566185712814,0.9368177652359008,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910782217979431,0.4614277780056,0.4614277780056,1.0,1.0,-2.989049196243286,1.0276926755905151,1.961356520652771,0.3490980267524719,0.9019308686256408,0.9019308686256408,0.0,191.95217895507807,166.0,41620.27734375,0.0,2498.523193359375,1.0,280.6581420898437,283.3787536621094,292.4169006347656,294.1007385253906,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6609315872192383,3.660955667495728,8.942861882133002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.37841796875,0.0,1545.3685302734375,1895.4371337890625,0.0,4300.0,0.9077060222625732,1.0,0.0,3.0,1.0,0.0
12228120,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952236771583557,0.5340571403503418,0.4839288592338562,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937320113182068,0.5326884984970093,0.5071322917938232,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904301881790161,0.3639219105243683,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546457052230835,0.3160629868507385,0.3039113879203796,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030566185712814,0.9368177652359008,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910782217979431,0.4614277780056,0.4614277780056,1.0,1.0,-2.989049196243286,1.0276926755905151,1.961356520652771,0.3490980267524719,0.9019308686256408,0.9019308686256408,0.0,191.95217895507807,166.0,41620.27734375,0.0,2498.523193359375,1.0,280.6581420898437,283.3787536621094,292.4169006347656,294.1007385253906,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6609315872192383,3.660955667495728,8.942861882133002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.37841796875,0.0,1545.3685302734375,1895.4371337890625,0.0,4300.0,0.9077060222625732,1.0,0.0,3.0,1.0,0.0
12228180,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039903283119202,0.5294339060783386,0.479563295841217,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053304195404052,0.5329394340515137,0.5071340799331665,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.800265371799469,0.3637091219425201,0.2572980523109436,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632250189781189,0.3154000341892242,0.3030229806900024,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6600303053855896,0.2020762264728546,0.9311404228210448,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833845734596252,0.460417777299881,0.460417777299881,1.0,1.0,-2.975496292114258,1.0201623439788818,1.9553338289260864,0.3444975614547729,0.8965634107589722,0.8965634107589722,0.0,181.7722625732422,154.0,42374.12109375,0.0,2421.78564453125,1.0,280.358154296875,283.13458251953125,292.4852905273437,294.2226867675781,293.1499938964844,293.1499938964844,280.6499938964844,36258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521053314208975,3.652129411697388,8.899792760530545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.84716796875,0.0,1537.444580078125,1895.4371337890625,0.0,4300.0,0.905903697013855,1.0,0.0,3.0,1.0,0.0
12228240,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039903283119202,0.5294339060783386,0.479563295841217,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053304195404052,0.5329394340515137,0.5071340799331665,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.800265371799469,0.3637091219425201,0.2572980523109436,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632250189781189,0.3154000341892242,0.3030229806900024,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6600303053855896,0.2020762264728546,0.9311404228210448,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833845734596252,0.460417777299881,0.460417777299881,1.0,1.0,-2.975496292114258,1.0201623439788818,1.9553338289260864,0.3444975614547729,0.8965634107589722,0.8965634107589722,0.0,181.7722625732422,154.0,42374.12109375,0.0,2421.78564453125,1.0,280.358154296875,283.13458251953125,292.4852905273437,294.2226867675781,293.1499938964844,293.1499938964844,280.6499938964844,36258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521053314208975,3.652129411697388,8.899792760530545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.84716796875,0.0,1537.444580078125,1895.4371337890625,0.0,4300.0,0.905903697013855,1.0,0.0,3.0,1.0,0.0
12228300,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095416069030762,0.5278984308242798,0.4775579571723938,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124118685722352,0.5335196256637573,0.5071684718132019,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059477806091309,0.363995760679245,0.2571554481983185,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682532072067261,0.3153245747089386,0.3025615513324737,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.664110004901886,0.2017273753881454,0.928035318851471,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3870849609375,297.1981506347656,284.809326171875,1.0,0.5793183445930481,0.4599127769470215,0.4599127769470215,1.0,1.0,-2.9686620235443115,1.0163850784301758,1.9522768259048464,0.3420968055725097,0.8967800736427307,0.8967800736427307,0.0,176.33529663085938,154.0,41513.41796875,0.0,2381.81005859375,1.0,280.6013488769531,283.3032531738281,292.4176940917969,294.01446533203125,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476833820343018,3.647707462310791,8.878254220689996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0537109375,0.0,1532.2078857421875,1895.4371337890625,0.0,4300.0,0.9049460291862488,1.0,0.0,3.0,1.0,0.0
12228360,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175536036491394,0.5271036028862,0.476379245519638,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218769073486328,0.5346554517745972,0.5077925324440002,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130699992179871,0.3647677898406982,0.2573818266391754,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748579978942871,0.3156296610832214,0.3024659156799316,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696011424064636,0.2016690075397491,0.926097333431244,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753578543663025,0.4596289992332458,0.4596289992332458,1.0,1.0,-2.965815782546997,1.0146275758743286,1.951188087463379,0.3408220112323761,0.8966373801231384,0.8966373801231384,0.0,170.24667358398438,142.0,41404.18359375,0.0,2345.872314453125,1.0,280.6421203613281,283.3536376953125,292.4037780761719,294.0287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453258991241455,3.6453499794006334,8.866781513461319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.244140625,0.0,1529.1640625,1895.4371337890625,0.0,4300.0,0.904352366924286,1.0,0.0,3.0,1.0,0.0
12228420,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386090636253356,0.5265990495681763,0.4751360714435577,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454574584960938,0.5378650426864624,0.5100032687187195,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299180865287781,0.367165058851242,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916613817214966,0.316960334777832,0.3029821515083313,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.202174037694931,0.9249916076660156,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.567857563495636,0.4590614438056946,0.4590614438056946,1.0,1.0,-2.9675748348236084,1.0140891075134275,1.9534858465194704,0.3396659791469574,0.8996680974960327,0.8996680974960327,0.0,157.29335021972656,130.0,40563.42578125,0.0,2283.484130859375,1.0,280.9417419433594,283.5970153808594,292.3564147949219,293.9150695800781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464550495147705,3.6464788913726807,8.872274861460028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.07373046875,0.0,1528.8560791015625,1895.4371337890625,0.0,4300.0,0.9044700860977172,1.0,0.0,3.0,1.0,0.0
12228480,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386090636253356,0.5265990495681763,0.4751360714435577,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454574584960938,0.5378650426864624,0.5100032687187195,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299180865287781,0.367165058851242,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916613817214966,0.316960334777832,0.3029821515083313,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.202174037694931,0.9249916076660156,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.567857563495636,0.4590614438056946,0.4590614438056946,1.0,1.0,-2.9675748348236084,1.0140891075134275,1.9534858465194704,0.3396659791469574,0.8996680974960327,0.8996680974960327,0.0,157.29335021972656,130.0,40563.42578125,0.0,2283.484130859375,1.0,280.9417419433594,283.5970153808594,292.3564147949219,293.9150695800781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464550495147705,3.6464788913726807,8.872274861460028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.07373046875,0.0,1528.8560791015625,1895.4371337890625,0.0,4300.0,0.9044700860977172,1.0,0.0,3.0,1.0,0.0
12228540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636444449424744,0.5268893241882324,0.4747350513935089,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924901008606,0.5418206453323364,0.5130243301391602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509747385978699,0.3702701926231384,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125699162483215,0.3189237713813782,0.3041634261608124,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032768577337265,0.9267848134040833,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609995722770691,0.4584939181804657,0.4584939181804657,1.0,1.0,-2.976282119750977,1.0162605047225952,1.960021615028381,0.3397361040115356,0.905483603477478,0.905483603477478,0.0,144.0327911376953,133.0,39822.39453125,0.0,2231.681884765625,1.0,281.24176025390625,283.84100341796875,292.3282775878906,293.83502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657016515731812,3.657040596008301,8.923744871935924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.19775390625,0.0,1538.7178955078125,1895.4371337890625,0.0,4300.0,0.9066617488861084,1.0,0.0,3.0,1.0,0.0
12228600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636444449424744,0.5268893241882324,0.4747350513935089,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924901008606,0.5418206453323364,0.5130243301391602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509747385978699,0.3702701926231384,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125699162483215,0.3189237713813782,0.3041634261608124,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032768577337265,0.9267848134040833,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609995722770691,0.4584939181804657,0.4584939181804657,1.0,1.0,-2.976282119750977,1.0162605047225952,1.960021615028381,0.3397361040115356,0.905483603477478,0.905483603477478,0.0,144.0327911376953,133.0,39822.39453125,0.0,2231.681884765625,1.0,281.24176025390625,283.84100341796875,292.3282775878906,293.83502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657016515731812,3.657040596008301,8.923744871935924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.19775390625,0.0,1538.7178955078125,1895.4371337890625,0.0,4300.0,0.9066617488861084,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742743968963624,0.5252602100372314,0.473715990781784,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839048385620116,0.5441513657569885,0.5154792666435242,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624785542488098,0.3721255362033844,0.2615416049957275,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227115869522095,0.3199895024299621,0.3052472472190857,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118675708770752,0.2038559466600418,0.9292870759963988,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589104294776917,0.4576915800571441,0.4576915800571441,1.0,1.0,-2.984025239944458,1.01753032207489,1.9664950370788568,0.3393096327781677,0.9058414697647096,0.9058414697647096,0.0,138.3856201171875,133.0,40836.2890625,0.0,2216.619140625,1.0,280.9603881835937,283.6272277832031,292.4500427246094,294.0736389160156,293.1499938964844,293.1499938964844,280.95001220703125,35785.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665091991424561,3.66511607170105,8.963198752098833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.5107421875,0.0,1548.4093017578125,1895.4371337890625,0.0,4300.0,0.9084972143173218,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745917320251464,0.5250539183616638,0.4735324382781982,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984381377696991,0.5442965626716614,0.5156192779541016,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629748225212097,0.3722406923770904,0.2616225779056549,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231202363967896,0.3200411200523376,0.3052980601787567,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122305631637573,0.2038731276988983,0.9293721914291382,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588124990463257,0.4576218128204345,0.4576218128204345,1.0,1.0,-2.984234094619751,1.017457127571106,1.9667770862579343,0.3391885757446289,0.9059532284736632,0.9059532284736632,0.0,138.1641845703125,136.0,40848.23046875,0.0,2215.860107421875,1.0,280.9577331542969,283.6239929199219,292.45294189453125,294.0739440917969,293.1499938964844,293.1499938964844,280.6499938964844,35788.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665659666061402,3.66568374633789,8.965975553110184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.8271484375,0.0,1549.0726318359375,1895.4371337890625,0.0,4300.0,0.9086292386054992,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738662242889404,0.5214688181877136,0.4706066846847534,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860562682151794,0.5452204346656799,0.5167588591575623,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648000955581665,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242793679237366,0.3200529217720032,0.3055101335048675,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713000476360321,0.2035695910453796,0.9288254380226136,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582370162010193,0.4567497372627258,0.4567497372627258,1.0,1.0,-2.982491970062256,1.0148372650146484,1.967654705047608,0.3369650840759277,0.9035599827766418,0.9035599827766418,0.0,137.48414611816406,139.0,41768.06640625,0.0,2209.34033203125,1.0,280.6580810546875,283.3836364746094,292.54443359375,294.2364807128906,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666945457458496,3.666969537734986,8.972266982709698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.36328125,0.0,1551.982177734375,1895.4371337890625,0.0,4300.0,0.9090415239334106,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738662242889404,0.5214688181877136,0.4706066846847534,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860562682151794,0.5452204346656799,0.5167588591575623,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648000955581665,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242793679237366,0.3200529217720032,0.3055101335048675,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713000476360321,0.2035695910453796,0.9288254380226136,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582370162010193,0.4567497372627258,0.4567497372627258,1.0,1.0,-2.982491970062256,1.0148372650146484,1.967654705047608,0.3369650840759277,0.9035599827766418,0.9035599827766418,0.0,137.48414611816406,139.0,41768.06640625,0.0,2209.34033203125,1.0,280.6580810546875,283.3836364746094,292.54443359375,294.2364807128906,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666945457458496,3.666969537734986,8.972266982709698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.36328125,0.0,1551.982177734375,1895.4371337890625,0.0,4300.0,0.9090415239334106,1.0,0.0,3.0,1.0,0.0
12228900,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713900089263916,0.5194104313850403,0.4689240157604217,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849933981895448,0.5453754663467407,0.5170571804046631,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637296557426453,0.3730992674827575,0.2624683380126953,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230578303337097,0.3198135197162628,0.3054044842720032,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116402983665466,0.2031890302896499,0.9276312589645386,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582183003425598,0.4563136994838714,0.4563136994838714,1.0,1.0,-2.9794857501983643,1.012695074081421,1.9667905569076536,0.3354748785495758,0.9007563591003418,0.9007563591003418,0.0,138.07293701171875,139.0,42554.3984375,0.0,2207.05712890625,1.0,280.4008483886719,283.1955261230469,292.60528564453125,294.4013061523437,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664393663406372,3.664417743682861,8.959783599493676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.2177734375,0.0,1550.1263427734375,1895.4371337890625,0.0,4300.0,0.908523678779602,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9676560759544371,0.5171954035758972,0.4669992625713348,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9828640222549438,0.5453469157218933,0.517115592956543,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.861584484577179,0.373088926076889,0.262515515089035,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8208541870117188,0.3194276690483093,0.3051294386386871,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7092844843864441,0.2026701122522354,0.925759494304657,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905517578125,1.0,0.5582453608512878,0.4559077024459839,0.4559077024459839,1.0,1.0,-2.9747204780578613,1.00993013381958,1.964790225028992,0.333751767873764,0.8984677791595459,0.8984677791595459,0.0,139.131591796875,142.0,42587.72265625,0.0,2204.078857421875,1.0,280.3580017089844,283.142822265625,292.6175537109375,294.36688232421875,293.1499938964844,293.1499938964844,280.6499938964844,36233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6590301990509033,3.6590542793273926,8.933574235925335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.17333984375,0.0,1544.986083984375,1895.4371337890625,0.0,4300.0,0.907436728477478,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623913168907166,0.5151134729385376,0.4645424783229828,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.98031085729599,0.5469264984130859,0.5181539058685303,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859223484992981,0.3744499683380127,0.2631900012493133,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180153369903564,0.319652646780014,0.3050858974456787,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059176564216614,0.2022767066955566,0.9232725501060486,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587853789329529,0.4550957679748535,0.4550957679748535,1.0,1.0,-2.970770835876465,1.0066016912460327,1.964169144630432,0.3310543298721313,0.8988873362541199,0.8988873362541199,0.0,140.76248168945312,145.0,41681.984375,0.0,2205.449462890625,1.0,280.6422424316406,283.36572265625,292.54205322265625,294.1828308105469,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534128189086914,3.6534368991851807,8.906166613087407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.6162109375,0.0,1537.92529296875,1895.4371337890625,0.0,4300.0,0.906140387058258,1.0,0.0,3.0,1.0,0.0
