time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623913168907166,0.5151134729385376,0.4645424783229828,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.98031085729599,0.5469264984130859,0.5181539058685303,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859223484992981,0.3744499683380127,0.2631900012493133,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180153369903564,0.319652646780014,0.3050858974456787,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059176564216614,0.2022767066955566,0.9232725501060486,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587853789329529,0.4550957679748535,0.4550957679748535,1.0,1.0,-2.970770835876465,1.0066016912460327,1.964169144630432,0.3310543298721313,0.8988873362541199,0.8988873362541199,0.0,140.76248168945312,145.0,41681.984375,0.0,2205.449462890625,1.0,280.6422424316406,283.36572265625,292.54205322265625,294.1828308105469,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534128189086914,3.6534368991851807,8.906166613087407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.6162109375,0.0,1537.92529296875,1895.4371337890625,0.0,4300.0,0.906140387058258,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606823325157166,0.5147947072982788,0.4639873504638672,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806280732154846,0.5499925017356873,0.5207709074020386,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599097728729248,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178666234016418,0.3209491074085235,0.3061156570911407,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052936553955078,0.2027402371168136,0.924596905708313,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603780746459961,0.4542838037014007,0.4542838037014007,1.0,1.0,-2.9780917167663574,1.0076488256454468,1.9704428911209104,0.3302895724773407,0.902315318584442,0.902315318584442,0.0,141.6990509033203,148.0,40902.26171875,0.0,2223.07080078125,1.0,280.9418334960937,283.6122131347656,292.5009155273437,294.0792541503906,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655867099761963,3.655891180038452,8.918136131796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8271484375,0.0,1539.0645751953125,1895.4371337890625,0.0,4300.0,0.906551718711853,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606823325157166,0.5147947072982788,0.4639873504638672,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806280732154846,0.5499925017356873,0.5207709074020386,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599097728729248,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178666234016418,0.3209491074085235,0.3061156570911407,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052936553955078,0.2027402371168136,0.924596905708313,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603780746459961,0.4542838037014007,0.4542838037014007,1.0,1.0,-2.9780917167663574,1.0076488256454468,1.9704428911209104,0.3302895724773407,0.902315318584442,0.902315318584442,0.0,141.6990509033203,148.0,40902.26171875,0.0,2223.07080078125,1.0,280.9418334960937,283.6122131347656,292.5009155273437,294.0792541503906,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655867099761963,3.655891180038452,8.918136131796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8271484375,0.0,1539.0645751953125,1895.4371337890625,0.0,4300.0,0.906551718711853,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683157801628112,0.5167197585105896,0.4654368460178375,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890363216400146,0.5561017990112305,0.5259790420532227,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697651624679565,0.3831633925437927,0.2686109244823456,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264402151107788,0.3260594606399536,0.3101622462272644,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075689285993576,0.9417335987091064,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.94158935546875,1.0,0.5643786787986755,0.4535640180110931,0.4535640180110931,1.0,1.0,-3.01602554321289,1.0207728147506714,1.9952528476715088,0.3346065282821655,0.9009683132171632,0.9009683132171632,0.0,139.8305206298828,151.0,42288.8984375,0.0,2280.99951171875,1.0,280.6577453613281,283.4229736328125,292.62469482421875,294.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562020778656006,3.65622615814209,8.919770380089176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6875,0.0,1540.12060546875,1895.4371337890625,0.0,4300.0,0.9066660404205322,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683157801628112,0.5167197585105896,0.4654368460178375,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890363216400146,0.5561017990112305,0.5259790420532227,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697651624679565,0.3831633925437927,0.2686109244823456,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264402151107788,0.3260594606399536,0.3101622462272644,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075689285993576,0.9417335987091064,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.94158935546875,1.0,0.5643786787986755,0.4535640180110931,0.4535640180110931,1.0,1.0,-3.01602554321289,1.0207728147506714,1.9952528476715088,0.3346065282821655,0.9009683132171632,0.9009683132171632,0.0,139.8305206298828,151.0,42288.8984375,0.0,2280.99951171875,1.0,280.6577453613281,283.4229736328125,292.62469482421875,294.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562020778656006,3.65622615814209,8.919770380089176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6875,0.0,1540.12060546875,1895.4371337890625,0.0,4300.0,0.9066660404205322,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9658001065254213,0.5152009725570679,0.4646867513656616,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890875816345216,0.5590251088142395,0.529356062412262,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707844614982605,0.3863051235675812,0.2712277472019195,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271805047988892,0.3284492790699005,0.3129944801330566,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448665618896,0.2100044339895248,0.955249547958374,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689915418624878,0.4528442323207855,0.4528442323207855,1.0,1.0,-3.0420031547546387,1.0291686058044434,2.012834548950196,0.3374547958374023,0.8973106741905212,0.8973106741905212,0.0,141.88108825683594,154.0,43544.18359375,0.0,2338.646240234375,1.0,280.3581848144531,283.2110595703125,292.7295227050781,294.5227355957031,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650237798690796,3.650261640548706,8.89069212917093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.0888671875,0.0,1534.7513427734375,1895.4371337890625,0.0,4300.0,0.905440628528595,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9658001065254213,0.5152009725570679,0.4646867513656616,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890875816345216,0.5590251088142395,0.529356062412262,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707844614982605,0.3863051235675812,0.2712277472019195,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271805047988892,0.3284492790699005,0.3129944801330566,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448665618896,0.2100044339895248,0.955249547958374,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689915418624878,0.4528442323207855,0.4528442323207855,1.0,1.0,-3.0420031547546387,1.0291686058044434,2.012834548950196,0.3374547958374023,0.8973106741905212,0.8973106741905212,0.0,141.88108825683594,154.0,43544.18359375,0.0,2338.646240234375,1.0,280.3581848144531,283.2110595703125,292.7295227050781,294.5227355957031,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650237798690796,3.650261640548706,8.89069212917093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.0888671875,0.0,1534.7513427734375,1895.4371337890625,0.0,4300.0,0.905440628528595,1.0,0.0,3.0,1.0,0.0
12229500,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9624403715133668,0.5147470831871033,0.4640102088451385,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873479604721068,0.560498058795929,0.5305944085121155,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692801594734192,0.3878332078456878,0.2722195982933044,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256781697273254,0.3294411599636078,0.313918799161911,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155404686927795,0.2108881026506424,0.95952707529068,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711105465888977,0.4524843394756317,0.4524843394756317,1.0,1.0,-3.050122737884521,1.0314829349517822,2.01863980293274,0.337931752204895,0.8984702825546265,0.8984702825546265,0.0,143.65521240234375,154.0,42856.4921875,0.0,2362.7509765625,1.0,280.6013488769531,283.3896484375,292.6781005859375,294.3438415527344,293.1499938964844,293.1499938964844,280.6499938964844,36100.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648215055465698,3.648239135742188,8.880842301550729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.41650390625,0.0,1531.9320068359375,1895.4371337890625,0.0,4300.0,0.9049929976463318,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603622555732728,0.5148559808731079,0.4639712274074554,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865190386772156,0.5623685121536255,0.5322549343109131,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688023090362549,0.3896801471710205,0.2734535932540893,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249926567077637,0.3306314051151275,0.3150166571140289,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151730060577393,0.2118500918149948,0.9639368653297424,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732889175415039,0.451747864484787,0.451747864484787,1.0,1.0,-3.060173273086548,1.033725023269653,2.0264482498168945,0.3378807604312897,0.8993057608604431,0.8993057608604431,0.0,145.08621215820312,157.0,42897.515625,0.0,2388.76318359375,1.0,280.6421203613281,283.4479675292969,292.6775817871094,294.38330078125,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486992835998535,3.648723363876343,8.883200166565075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.62109375,0.0,1531.843994140625,1895.4371337890625,0.0,4300.0,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578092098236084,0.515851616859436,0.4646917283535003,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860489964485168,0.5667514801025391,0.5362202525138855,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691686987876892,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247018456459045,0.3333862423896789,0.317546933889389,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139665484428405,0.9733694195747375,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778565406799316,0.4502749443054199,0.4502749443054199,1.0,1.0,-3.0836169719696045,1.039333701133728,2.044283151626587,0.3381985425949096,0.9043971300125122,0.9043971300125122,0.0,147.57789611816406,160.0,42285.32421875,0.0,2445.58984375,1.0,280.9418029785156,283.7016906738281,292.6522216796875,294.3090209960937,293.1499938964844,293.1499938964844,280.6499938964844,35770.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656497716903688,3.656521797180176,8.921213066059863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.95458984375,0.0,1538.6876220703125,1895.4371337890625,0.0,4300.0,0.9065967202186584,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578092098236084,0.515851616859436,0.4646917283535003,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860489964485168,0.5667514801025391,0.5362202525138855,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691686987876892,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247018456459045,0.3333862423896789,0.317546933889389,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153137922286987,0.2139665484428405,0.9733694195747375,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778565406799316,0.4502749443054199,0.4502749443054199,1.0,1.0,-3.0836169719696045,1.039333701133728,2.044283151626587,0.3381985425949096,0.9043971300125122,0.9043971300125122,0.0,147.57789611816406,160.0,42285.32421875,0.0,2445.58984375,1.0,280.9418029785156,283.7016906738281,292.6522216796875,294.3090209960937,293.1499938964844,293.1499938964844,280.6499938964844,35770.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656497716903688,3.656521797180176,8.921213066059863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.95458984375,0.0,1538.6876220703125,1895.4371337890625,0.0,4300.0,0.9065967202186584,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525452852249146,0.514868974685669,0.4645473957061767,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835931062698364,0.5696525573730469,0.5395693778991699,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674259185791016,0.3969613015651703,0.2788198888301849,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225957155227661,0.3352216184139251,0.3197218179702759,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154044508934021,0.9815332293510436,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.3039855957031,285.0398864746094,1.0,0.5823463201522827,0.4488019943237304,0.4488019943237304,1.0,1.0,-3.102930784225464,1.043272614479065,2.0596582889556885,0.3380092084407806,0.904305100440979,0.904305100440979,0.0,150.9885711669922,163.0,43440.046875,0.0,2500.17431640625,1.0,280.6577453613281,283.4948425292969,292.78125,294.5606384277344,293.1499938964844,293.1499938964844,280.3500061035156,35858.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662506580352783,3.662530660629273,8.950558481046755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.93701171875,0.0,1546.0635986328125,1895.4371337890625,0.0,4300.0,0.9079723954200744,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525452852249146,0.514868974685669,0.4645473957061767,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835931062698364,0.5696525573730469,0.5395693778991699,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674259185791016,0.3969613015651703,0.2788198888301849,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225957155227661,0.3352216184139251,0.3197218179702759,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476205825806,0.2154044508934021,0.9815332293510436,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.3039855957031,285.0398864746094,1.0,0.5823463201522827,0.4488019943237304,0.4488019943237304,1.0,1.0,-3.102930784225464,1.043272614479065,2.0596582889556885,0.3380092084407806,0.904305100440979,0.904305100440979,0.0,150.9885711669922,163.0,43440.046875,0.0,2500.17431640625,1.0,280.6577453613281,283.4948425292969,292.78125,294.5606384277344,293.1499938964844,293.1499938964844,280.3500061035156,35858.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662506580352783,3.662530660629273,8.950558481046755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.93701171875,0.0,1546.0635986328125,1895.4371337890625,0.0,4300.0,0.9079723954200744,1.0,0.0,3.0,1.0,0.0
12229860,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426140785217284,0.5121967196464539,0.4626065790653229,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775521755218506,0.5709567070007324,0.5412647724151611,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621149659156799,0.3987417221069336,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172683715820312,0.3359023332595825,0.3207656443119049,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.2158579677343368,0.9853705167770386,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859697461128235,0.4475134611129761,0.4475134611129761,1.0,1.0,-3.1103644371032715,1.0430445671081543,2.067319631576538,0.3362506926059723,0.9015414714813232,0.9015414714813232,0.0,155.63967895507812,166.0,44523.171875,0.0,2539.071533203125,1.0,280.358154296875,283.2668762207031,292.8780822753906,294.7374267578125,293.1499938964844,293.1499938964844,280.04998779296875,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614797115325928,3.661503791809082,8.945539207161346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.97265625,0.0,1546.3065185546875,1895.4371337890625,0.0,4300.0,0.907861828804016,1.0,0.0,3.0,1.0,0.0
12229920,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426140785217284,0.5121967196464539,0.4626065790653229,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775521755218506,0.5709567070007324,0.5412647724151611,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621149659156799,0.3987417221069336,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172683715820312,0.3359023332595825,0.3207656443119049,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163661003113,0.2158579677343368,0.9853705167770386,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859697461128235,0.4475134611129761,0.4475134611129761,1.0,1.0,-3.1103644371032715,1.0430445671081543,2.067319631576538,0.3362506926059723,0.9015414714813232,0.9015414714813232,0.0,155.63967895507812,166.0,44523.171875,0.0,2539.071533203125,1.0,280.358154296875,283.2668762207031,292.8780822753906,294.7374267578125,293.1499938964844,293.1499938964844,280.04998779296875,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614797115325928,3.661503791809082,8.945539207161346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.97265625,0.0,1546.3065185546875,1895.4371337890625,0.0,4300.0,0.907861828804016,1.0,0.0,3.0,1.0,0.0
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316312074661256,0.5089143514633179,0.459965318441391,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704563021659852,0.5714927911758423,0.5421023964881897,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561903238296509,0.3999442160129547,0.2814115285873413,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111034631729126,0.3359553813934326,0.3211264312267303,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156978994607925,0.9861328601837158,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.588722288608551,0.4462248980998993,0.4462248980998993,1.0,1.0,-3.110817670822144,1.0401490926742554,2.0706686973571777,0.3333280980587005,0.8964235186576843,0.8964235186576843,0.0,160.36370849609375,169.0,45618.81640625,0.0,2565.0302734375,1.0,280.0581970214844,283.0461120605469,292.96075439453125,294.89312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520185470581055,3.6520426273345934,8.899369277060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.68212890625,0.0,1537.451171875,1895.4371337890625,0.0,4300.0,0.90589839220047,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316312074661256,0.5089143514633179,0.459965318441391,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704563021659852,0.5714927911758423,0.5421023964881897,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561903238296509,0.3999442160129547,0.2814115285873413,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111034631729126,0.3359553813934326,0.3211264312267303,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156978994607925,0.9861328601837158,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.588722288608551,0.4462248980998993,0.4462248980998993,1.0,1.0,-3.110817670822144,1.0401490926742554,2.0706686973571777,0.3333280980587005,0.8964235186576843,0.8964235186576843,0.0,160.36370849609375,169.0,45618.81640625,0.0,2565.0302734375,1.0,280.0581970214844,283.0461120605469,292.96075439453125,294.89312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520185470581055,3.6520426273345934,8.899369277060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.68212890625,0.0,1537.451171875,1895.4371337890625,0.0,4300.0,0.90589839220047,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9269826412200928,0.5079641342163086,0.4587943255901336,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674479365348816,0.5722118616104126,0.5425494313240051,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538737297058105,0.4009402990341186,0.2819691896438598,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084790110588074,0.3362225592136383,0.3212757110595703,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004165053367615,0.2157330065965652,0.986132562160492,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898920297622681,0.4455806314945221,0.4455806314945221,1.0,1.0,-3.110790491104126,1.0386077165603638,2.072182893753052,0.3317270278930664,0.8966711759567261,0.8966711759567261,0.0,162.3865966796875,169.0,44687.125,0.0,2575.728271484375,1.0,280.3013610839844,283.2113952636719,292.9025573730469,294.6951904296875,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647557497024536,3.6475815773010254,8.877641448634677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.41943359375,0.0,1532.118896484375,1895.4371337890625,0.0,4300.0,0.9049229621887208,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.924447774887085,0.5076732039451599,0.4583594501018524,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661005139350892,0.573478102684021,0.543580949306488,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530933260917664,0.4024043083190918,0.2828912436962127,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072572350502014,0.3368555307388305,0.3217780292034149,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991785168647766,0.216036781668663,0.9872072339057922,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.85797119140625,1.0,0.5911802053451538,0.4451143145561218,0.4451143145561218,1.0,1.0,-3.1145055294036865,1.0388858318328855,2.075619697570801,0.3311060070991516,0.8965920209884644,0.8965920209884644,0.0,163.7515411376953,172.0,44610.92578125,0.0,2590.189697265625,1.0,280.3422546386719,283.263671875,292.893798828125,294.7162475585937,293.1499938964844,293.1499938964844,280.6499938964844,36161.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451587677001953,3.6451826095581055,8.865968084137421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7099609375,0.0,1528.9979248046875,1895.4371337890625,0.0,4300.0,0.904318630695343,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9221133589744568,0.508074164390564,0.4584887623786926,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965692400932312,0.5769380331039429,0.5465930104255676,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536044359207153,0.4061439037322998,0.2853432297706604,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068299293518066,0.3388150334358215,0.3234604001045227,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.217220053076744,0.991893231868744,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942082405090332,0.4441816508769989,0.4441816508769989,1.0,1.0,-3.1288771629333496,1.0421143770217896,2.0867629051208496,0.331064373254776,0.899712085723877,0.899712085723877,0.0,165.7111358642578,175.0,43747.84375,0.0,2628.683349609375,1.0,280.6417236328125,283.5052795410156,292.8539428710937,294.60955810546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646390438079834,3.646414279937744,8.871960517353727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.45458984375,0.0,1528.7620849609375,1895.4371337890625,0.0,4300.0,0.904454469680786,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9221133589744568,0.508074164390564,0.4584887623786926,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965692400932312,0.5769380331039429,0.5465930104255676,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536044359207153,0.4061439037322998,0.2853432297706604,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068299293518066,0.3388150334358215,0.3234604001045227,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703872680664,0.217220053076744,0.991893231868744,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942082405090332,0.4441816508769989,0.4441816508769989,1.0,1.0,-3.1288771629333496,1.0421143770217896,2.0867629051208496,0.331064373254776,0.899712085723877,0.899712085723877,0.0,165.7111358642578,175.0,43747.84375,0.0,2628.683349609375,1.0,280.6417236328125,283.5052795410156,292.8539428710937,294.60955810546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646390438079834,3.646414279937744,8.871960517353727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.45458984375,0.0,1528.7620849609375,1895.4371337890625,0.0,4300.0,0.904454469680786,1.0,0.0,3.0,1.0,0.0
12230340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214272499084472,0.5092318654060364,0.4594038724899292,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666829109191896,0.5811547636985779,0.5504186153411865,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554182648658752,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077172636985779,0.3413968980312347,0.3257910311222076,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189705073833465,0.9992998838424684,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979146957397461,0.443248987197876,0.443248987197876,1.0,1.0,-3.149876117706299,1.0478209257125854,2.102055311203003,0.3320831060409546,0.9057506322860718,0.9057506322860718,0.0,167.3754425048828,178.0,43083.0,0.0,2679.047119140625,1.0,280.9418029785156,283.7533874511719,292.8328552246094,294.5404663085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553061089886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7265625,0.0,1539.041748046875,1895.4371337890625,0.0,4300.0,0.9067381620407104,1.0,0.0,3.0,1.0,0.0
12230400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214272499084472,0.5092318654060364,0.4594038724899292,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666829109191896,0.5811547636985779,0.5504186153411865,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554182648658752,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077172636985779,0.3413968980312347,0.3257910311222076,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189705073833465,0.9992998838424684,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979146957397461,0.443248987197876,0.443248987197876,1.0,1.0,-3.149876117706299,1.0478209257125854,2.102055311203003,0.3320831060409546,0.9057506322860718,0.9057506322860718,0.0,167.3754425048828,178.0,43083.0,0.0,2679.047119140625,1.0,280.9418029785156,283.7533874511719,292.8328552246094,294.5404663085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553061089886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7265625,0.0,1539.041748046875,1895.4371337890625,0.0,4300.0,0.9067381620407104,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176328778266908,0.508324146270752,0.4593166410923004,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090811252594,0.5837635397911072,0.5535008907318115,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854987382888794,0.4137502908706665,0.2909286618232727,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065179586410522,0.3430483341217041,0.3277800381183624,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201465815305709,1.0061254501342771,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017816662788391,0.4420077204704284,0.4420077204704284,1.0,1.0,-3.1672067642211914,1.0513536930084229,2.115852832794189,0.3319911658763885,0.906568169593811,0.906568169593811,0.0,170.2876434326172,181.0,44220.453125,0.0,2729.370361328125,1.0,280.6577453613281,283.5426025390625,292.9593811035156,294.7895812988281,293.1499938964844,293.1499938964844,280.3500061035156,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666849136352539,3.666873455047608,8.97179631920153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.78173828125,0.0,1550.2303466796875,1895.4371337890625,0.0,4300.0,0.9088810682296752,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176328778266908,0.508324146270752,0.4593166410923004,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090811252594,0.5837635397911072,0.5535008907318115,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.854987382888794,0.4137502908706665,0.2909286618232727,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065179586410522,0.3430483341217041,0.3277800381183624,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299753189087,0.2201465815305709,1.0061254501342771,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017816662788391,0.4420077204704284,0.4420077204704284,1.0,1.0,-3.1672067642211914,1.0513536930084229,2.115852832794189,0.3319911658763885,0.906568169593811,0.906568169593811,0.0,170.2876434326172,181.0,44220.453125,0.0,2729.370361328125,1.0,280.6577453613281,283.5426025390625,292.9593811035156,294.7895812988281,293.1499938964844,293.1499938964844,280.3500061035156,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666849136352539,3.666873455047608,8.97179631920153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.78173828125,0.0,1550.2303466796875,1895.4371337890625,0.0,4300.0,0.9088810682296752,1.0,0.0,3.0,1.0,0.0
12230580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.909690260887146,0.5057747960090637,0.4574614465236664,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646224975586,0.5847716927528381,0.5549026727676392,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512734174728394,0.4156788885593414,0.2925538122653961,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020274639129639,0.3435631692409515,0.3286498486995697,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.220404714345932,1.008962631225586,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049361228942871,0.4407664537429809,0.4407664537429809,1.0,1.0,-3.1730825901031494,1.050511121749878,2.1225714683532715,0.3300109207630157,0.9048438668251038,0.9048438668251038,0.0,174.60801696777344,184.0,45424.625,0.0,2764.60107421875,1.0,280.35809326171875,283.3192138671875,293.05548095703125,294.971435546875,293.1499938964844,293.1499938964844,280.04998779296875,35938.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6697285175323486,3.669752836227417,8.985891781776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.66455078125,0.0,1554.763671875,1895.4371337890625,0.0,4300.0,0.909635841846466,1.0,0.0,3.0,1.0,0.0
12230640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.909690260887146,0.5057747960090637,0.4574614465236664,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646224975586,0.5847716927528381,0.5549026727676392,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512734174728394,0.4156788885593414,0.2925538122653961,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020274639129639,0.3435631692409515,0.3286498486995697,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946267485618591,0.220404714345932,1.008962631225586,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049361228942871,0.4407664537429809,0.4407664537429809,1.0,1.0,-3.1730825901031494,1.050511121749878,2.1225714683532715,0.3300109207630157,0.9048438668251038,0.9048438668251038,0.0,174.60801696777344,184.0,45424.625,0.0,2764.60107421875,1.0,280.35809326171875,283.3192138671875,293.05548095703125,294.971435546875,293.1499938964844,293.1499938964844,280.04998779296875,35938.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6697285175323486,3.669752836227417,8.985891781776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.66455078125,0.0,1554.763671875,1895.4371337890625,0.0,4300.0,0.909635841846466,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055864810943604,0.5042535662651062,0.4563046097755432,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565243124961852,0.5849683284759521,0.5552998781204224,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.849155068397522,0.4164168834686279,0.2932011485099792,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994580864906311,0.3435752987861633,0.328840434551239,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922585368156433,0.2203073054552078,1.0093145370483398,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062337756156921,0.4401458203792572,0.4401458203792572,1.0,1.0,-3.173603057861328,1.0491745471954346,2.1244285106658936,0.3286166787147522,0.9024870991706848,0.9024870991706848,0.0,176.82469177246094,184.0,46415.8359375,0.0,2777.6650390625,1.0,280.10076904296875,283.1427917480469,293.1191711425781,295.14910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36059.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668311357498169,3.668335437774658,8.978952337201918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.44921875,0.0,1554.0821533203125,1895.4371337890625,0.0,4300.0,0.9093655943870544,1.0,0.0,3.0,1.0,0.0
12230760,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901353120803833,0.5025882124900818,0.4549101889133453,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.953031361103058,0.5849829316139221,0.5554404258728027,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8467882871627808,0.4170223176479339,0.2937038242816925,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966095805168152,0.3434419631958008,0.3288454413414001,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895968914031982,0.2200734168291092,1.0089179277420044,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.7490539550781,1.0,0.6073271036148071,0.4395812749862671,0.4395812749862671,1.0,1.0,-3.172231674194336,1.0472538471221924,2.124977827072144,0.327054351568222,0.9006561040878296,0.9006561040878296,0.0,179.11505126953125,187.0,46522.22265625,0.0,2787.2890625,1.0,280.0579833984375,283.0948791503906,293.13641357421875,295.1266784667969,293.1499938964844,293.1499938964844,279.75,36160.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6644093990325928,3.664433717727661,8.959861474977515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.37451171875,0.0,1550.46533203125,1895.4371337890625,0.0,4300.0,0.9085931777954102,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933835029602051,0.4990585148334503,0.45200315117836,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.946232259273529,0.5847027897834778,0.5554611086845398,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728942871094,0.4180323779582977,0.2945869565010071,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911291122436523,0.3429287672042846,0.3286232650279999,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843656897544861,0.2193646728992462,1.00696861743927,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090757846832275,0.4384521842002868,0.4384521842002868,1.0,1.0,-3.1672160625457764,1.042575120925903,2.124640941619873,0.3235726058483124,0.8940248489379883,0.8940248489379883,0.0,183.41737365722656,190.0,47527.0,0.0,2800.385009765625,1.0,279.7581787109375,282.87310791015625,293.2084045410156,295.26580810546875,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64955735206604,3.649581432342529,8.887379294719722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.71142578125,0.0,1535.8026123046875,1895.4371337890625,0.0,4300.0,0.9054462909698486,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933835029602051,0.4990585148334503,0.45200315117836,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.946232259273529,0.5847027897834778,0.5554611086845398,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728942871094,0.4180323779582977,0.2945869565010071,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911291122436523,0.3429287672042846,0.3286232650279999,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843656897544861,0.2193646728992462,1.00696861743927,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090757846832275,0.4384521842002868,0.4384521842002868,1.0,1.0,-3.1672160625457764,1.042575120925903,2.124640941619873,0.3235726058483124,0.8940248489379883,0.8940248489379883,0.0,183.41737365722656,190.0,47527.0,0.0,2800.385009765625,1.0,279.7581787109375,282.87310791015625,293.2084045410156,295.26580810546875,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64955735206604,3.649581432342529,8.887379294719722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.71142578125,0.0,1535.8026123046875,1895.4371337890625,0.0,4300.0,0.9054462909698486,1.0,0.0,3.0,1.0,0.0
