time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230940,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883469700813293,0.4976213872432709,0.4502108097076416,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422985315322876,0.5860238671302795,0.5562760829925537,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.840326189994812,0.4204478561878204,0.2960062325000763,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879132628440857,0.3433965742588043,0.3288312554359436,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051368713379,0.2192995846271515,1.0060490369796753,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7431030273437,1.0,0.6107366681098938,0.4373230934143066,0.4373230934143066,1.0,1.0,-3.166877031326294,1.0396616458892822,2.127215385437012,0.3206016719341278,0.8926426768302917,0.8926426768302917,0.0,186.38980102539065,193.0,46426.96875,0.0,2815.78857421875,1.0,280.0421142578125,283.08966064453125,293.13446044921875,295.0749816894531,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366372108459473,3.636661291122437,8.824563906273397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.68701171875,0.0,1520.7750244140625,1895.4371337890625,0.0,4300.0,0.9025262594223022,1.0,0.0,3.0,1.0,0.0
12231000,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883469700813293,0.4976213872432709,0.4502108097076416,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422985315322876,0.5860238671302795,0.5562760829925537,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.840326189994812,0.4204478561878204,0.2960062325000763,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879132628440857,0.3433965742588043,0.3288312554359436,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051368713379,0.2192995846271515,1.0060490369796753,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7431030273437,1.0,0.6107366681098938,0.4373230934143066,0.4373230934143066,1.0,1.0,-3.166877031326294,1.0396616458892822,2.127215385437012,0.3206016719341278,0.8926426768302917,0.8926426768302917,0.0,186.38980102539065,193.0,46426.96875,0.0,2815.78857421875,1.0,280.0421142578125,283.08966064453125,293.13446044921875,295.0749816894531,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366372108459473,3.636661291122437,8.824563906273397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.68701171875,0.0,1520.7750244140625,1895.4371337890625,0.0,4300.0,0.9025262594223022,1.0,0.0,3.0,1.0,0.0
12231060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868293762207031,0.4978258907794952,0.4501603245735168,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942118227481842,0.5888937711715698,0.558716356754303,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412140011787415,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876746654510498,0.3449865877628326,0.330148309469223,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.220152735710144,1.009160399436951,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.613122820854187,0.4364944398403168,0.4364944398403168,1.0,1.0,-3.17800521850586,1.0417460203170776,2.136259317398072,0.3201436996459961,0.8941417932510376,0.8941417932510376,0.0,188.0373992919922,196.0,45442.91015625,0.0,2847.480712890625,1.0,280.34161376953125,283.32843017578125,293.0869445800781,294.9538269042969,293.1499938964844,293.1499938964844,280.6499938964844,36119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6314682960510254,3.631492137908936,8.799496526989969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.21923828125,0.0,1513.5396728515625,1895.4371337890625,0.0,4300.0,0.9012377858161926,1.0,0.0,3.0,1.0,0.0
12231120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868293762207031,0.4978258907794952,0.4501603245735168,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942118227481842,0.5888937711715698,0.558716356754303,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412140011787415,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876746654510498,0.3449865877628326,0.330148309469223,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.220152735710144,1.009160399436951,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.613122820854187,0.4364944398403168,0.4364944398403168,1.0,1.0,-3.17800521850586,1.0417460203170776,2.136259317398072,0.3201436996459961,0.8941417932510376,0.8941417932510376,0.0,188.0373992919922,196.0,45442.91015625,0.0,2847.480712890625,1.0,280.34161376953125,283.32843017578125,293.0869445800781,294.9538269042969,293.1499938964844,293.1499938964844,280.6499938964844,36119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6314682960510254,3.631492137908936,8.799496526989969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.21923828125,0.0,1513.5396728515625,1895.4371337890625,0.0,4300.0,0.9012377858161926,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863792419433594,0.4987274706363678,0.4508601129055023,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431132674217224,0.5925015211105347,0.5619765520095825,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430563807487488,0.4286114573478699,0.3014363646507263,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884694337844849,0.3471939265727997,0.3321279287338257,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215856611728668,1.0151342153549194,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162720322608948,0.4356657862663269,0.4356657862663269,1.0,1.0,-3.1959121227264404,1.046359658241272,2.149552583694458,0.3207663595676422,0.8983562588691711,0.8983562588691711,0.0,189.53016662597656,199.0,44561.71875,0.0,2892.562255859375,1.0,280.6416015625,283.56707763671875,293.0540466308594,294.8609619140625,293.1499938964844,293.1499938964844,280.95001220703125,35865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635752201080322,3.635776042938232,8.820268817544274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.0361328125,0.0,1516.3753662109375,1895.4371337890625,0.0,4300.0,0.9020223021507264,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863792419433594,0.4987274706363678,0.4508601129055023,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431132674217224,0.5925015211105347,0.5619765520095825,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430563807487488,0.4286114573478699,0.3014363646507263,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884694337844849,0.3471939265727997,0.3321279287338257,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215856611728668,1.0151342153549194,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162720322608948,0.4356657862663269,0.4356657862663269,1.0,1.0,-3.1959121227264404,1.046359658241272,2.149552583694458,0.3207663595676422,0.8983562588691711,0.8983562588691711,0.0,189.53016662597656,199.0,44561.71875,0.0,2892.562255859375,1.0,280.6416015625,283.56707763671875,293.0540466308594,294.8609619140625,293.1499938964844,293.1499938964844,280.95001220703125,35865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635752201080322,3.635776042938232,8.820268817544274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.0361328125,0.0,1516.3753662109375,1895.4371337890625,0.0,4300.0,0.9020223021507264,1.0,0.0,3.0,1.0,0.0
12231300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861391544342041,0.4993191659450531,0.4513112902641296,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435888528823853,0.5944516062736511,0.5637347102165222,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8439840078353882,0.4309693872928619,0.3030252754688263,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888942360877991,0.3484312295913696,0.3332465887069702,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817976236343384,0.2224370837211609,1.0187722444534302,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2962646484375,1.0,0.6180796027183533,0.4352514743804931,0.4352514743804931,1.0,1.0,-3.2061963081359863,1.049149990081787,2.157046318054199,0.3212803900241852,0.902029275894165,0.902029275894165,0.0,190.4041748046875,199.0,43715.7890625,0.0,2918.743408203125,1.0,280.8984069824219,283.7484741210937,293.0182800292969,294.72344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35716.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641555786132813,3.641579627990722,8.848450647747086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.5830078125,0.0,1521.67724609375,1895.4371337890625,0.0,4300.0,0.903249740600586,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861482739448547,0.5000325441360474,0.4519651532173157,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443095922470092,0.5965176224708557,0.5656765699386597,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451204895973206,0.4334428906440735,0.3047416508197784,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895264029502869,0.3497671484947204,0.3344996571540832,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824458241462708,0.2233823090791702,1.0229464769363403,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.6200524568557739,0.4346207976341247,0.4346207976341247,1.0,1.0,-3.217905282974243,1.0519492626190186,2.165955781936645,0.3214856088161468,0.9052621126174928,0.9052621126174928,0.0,191.2483062744141,202.0,43764.4140625,0.0,2947.90478515625,1.0,280.9416809082031,283.8035888671875,293.02740478515625,294.78173828125,293.1499938964844,293.1499938964844,280.6499938964844,35594.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650169610977173,3.650193452835083,8.890360163604782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.38232421875,0.0,1530.321533203125,1895.4371337890625,0.0,4300.0,0.905060052871704,1.0,0.0,3.0,1.0,0.0
12231420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833695650100708,0.4993017017841339,0.4520163834095001,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427653551101683,0.5988349914550781,0.5684987902641296,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450922966003418,0.436923623085022,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885538935661316,0.3513237833976745,0.3364148139953613,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245193570852279,1.0296781063079834,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239022016525269,0.4333594441413879,0.4333594441413879,1.0,1.0,-3.235158443450928,1.0551326274871826,2.180025815963745,0.3210802972316742,0.9072116017341614,0.9072116017341614,0.0,194.3184814453125,205.0,45086.70703125,0.0,3001.2880859375,1.0,280.65777587890625,283.60162353515625,293.14727783203125,295.0316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663522481918335,3.663546562194824,8.955524322118436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.91748046875,0.0,1545.704833984375,1895.4371337890625,0.0,4300.0,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
12231480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833695650100708,0.4993017017841339,0.4520163834095001,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427653551101683,0.5988349914550781,0.5684987902641296,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450922966003418,0.436923623085022,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885538935661316,0.3513237833976745,0.3364148139953613,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245193570852279,1.0296781063079834,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239022016525269,0.4333594441413879,0.4333594441413879,1.0,1.0,-3.235158443450928,1.0551326274871826,2.180025815963745,0.3210802972316742,0.9072116017341614,0.9072116017341614,0.0,194.3184814453125,205.0,45086.70703125,0.0,3001.2880859375,1.0,280.65777587890625,283.60162353515625,293.14727783203125,295.0316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663522481918335,3.663546562194824,8.955524322118436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.91748046875,0.0,1545.704833984375,1895.4371337890625,0.0,4300.0,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773446679115295,0.4969229400157928,0.4503308236598968,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375731348991394,0.5994887351989746,0.5695942044258118,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422878384590149,0.4391140937805176,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847468852996826,0.3516974449157715,0.3371708989143371,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246977686882019,1.03223717212677,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269808411598206,0.4320980906486511,0.4320980906486511,1.0,1.0,-3.2406346797943115,1.053921818733215,2.1867129802703857,0.3188427984714508,0.9065341949462892,0.9065341949462892,0.0,198.7634735107422,208.0,46310.828125,0.0,3037.542724609375,1.0,280.35809326171875,283.3764343261719,293.2381591796875,295.2118835449219,293.1499938964844,293.1499938964844,280.04998779296875,35825.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670586824417114,3.670610904693604,8.990095352601202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8681640625,0.0,1554.8831787109375,1895.4371337890625,0.0,4300.0,0.9097510576248168,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773446679115295,0.4969229400157928,0.4503308236598968,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375731348991394,0.5994887351989746,0.5695942044258118,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422878384590149,0.4391140937805176,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847468852996826,0.3516974449157715,0.3371708989143371,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246977686882019,1.03223717212677,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269808411598206,0.4320980906486511,0.4320980906486511,1.0,1.0,-3.2406346797943115,1.053921818733215,2.1867129802703857,0.3188427984714508,0.9065341949462892,0.9065341949462892,0.0,198.7634735107422,208.0,46310.828125,0.0,3037.542724609375,1.0,280.35809326171875,283.3764343261719,293.2381591796875,295.2118835449219,293.1499938964844,293.1499938964844,280.04998779296875,35825.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670586824417114,3.670610904693604,8.990095352601202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8681640625,0.0,1554.8831787109375,1895.4371337890625,0.0,4300.0,0.9097510576248168,1.0,0.0,3.0,1.0,0.0
12231660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705435395240784,0.4938566088676452,0.4478995501995086,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312956929206848,0.599279522895813,0.5697562098503113,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387337923049927,0.4406731128692627,0.3106874525547027,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800623774528503,0.3513907492160797,0.3372059166431427,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242492437362671,1.0317299365997314,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292415857315063,0.4308761060237884,0.4308761060237884,1.0,1.0,-3.238919258117676,1.0501391887664795,2.1887800693511963,0.3155760169029236,0.903346836566925,0.903346836566925,0.0,203.3802947998047,211.0,47416.5546875,0.0,3059.407958984375,1.0,280.0580749511719,283.1492614746094,293.3111572265625,295.3604431152344,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669574737548828,3.669599056243897,8.985138606476539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.7998046875,0.0,1555.3909912109375,1895.4371337890625,0.0,4300.0,0.9096691012382508,1.0,0.0,3.0,1.0,0.0
12231720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705435395240784,0.4938566088676452,0.4478995501995086,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312956929206848,0.599279522895813,0.5697562098503113,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387337923049927,0.4406731128692627,0.3106874525547027,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800623774528503,0.3513907492160797,0.3372059166431427,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.2242492437362671,1.0317299365997314,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292415857315063,0.4308761060237884,0.4308761060237884,1.0,1.0,-3.238919258117676,1.0501391887664795,2.1887800693511963,0.3155760169029236,0.903346836566925,0.903346836566925,0.0,203.3802947998047,211.0,47416.5546875,0.0,3059.407958984375,1.0,280.0580749511719,283.1492614746094,293.3111572265625,295.3604431152344,293.1499938964844,293.1499938964844,279.75,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669574737548828,3.669599056243897,8.985138606476539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.7998046875,0.0,1555.3909912109375,1895.4371337890625,0.0,4300.0,0.9096691012382508,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638384938240051,0.4904247224330902,0.4450892806053161,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249538779258728,0.5985438823699951,0.5693638920783997,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770639419556,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752885818481445,0.3506704270839691,0.3367988467216491,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695288419723511,0.2234034240245819,1.0292118787765503,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393737792969,1.0,0.6308233737945557,0.4296541512012481,0.4296541512012481,1.0,1.0,-3.232785224914551,1.0447266101837158,2.188058614730835,0.3116312325000763,0.8976694941520691,0.8976694941520691,0.0,207.75747680664065,214.0,48427.2890625,0.0,3070.43115234375,1.0,279.75811767578125,282.9239501953125,293.374267578125,295.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659170389175415,3.659194469451904,8.934259199122607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.4697265625,0.0,1545.6324462890625,1895.4371337890625,0.0,4300.0,0.907512664794922,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638384938240051,0.4904247224330902,0.4450892806053161,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249538779258728,0.5985438823699951,0.5693638920783997,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770639419556,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752885818481445,0.3506704270839691,0.3367988467216491,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695288419723511,0.2234034240245819,1.0292118787765503,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393737792969,1.0,0.6308233737945557,0.4296541512012481,0.4296541512012481,1.0,1.0,-3.232785224914551,1.0447266101837158,2.188058614730835,0.3116312325000763,0.8976694941520691,0.8976694941520691,0.0,207.75747680664065,214.0,48427.2890625,0.0,3070.43115234375,1.0,279.75811767578125,282.9239501953125,293.374267578125,295.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659170389175415,3.659194469451904,8.934259199122607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.4697265625,0.0,1545.6324462890625,1895.4371337890625,0.0,4300.0,0.907512664794922,1.0,0.0,3.0,1.0,0.0
12231900,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610715270042419,0.4894075095653534,0.4438620507717132,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223930239677428,0.5986948013305664,0.5692504048347473,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338618278503418,0.4429487884044647,0.3122962713241577,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733312845230103,0.3506098389625549,0.3366166055202484,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.667597234249115,0.2231552302837371,1.0278396606445312,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314800381660461,0.429043173789978,0.429043173789978,1.0,1.0,-3.230001211166382,1.0421316623687744,2.1878695487976074,0.3095972537994385,0.89759761095047,0.89759761095047,0.0,209.5863647460937,214.0,47425.5859375,0.0,3074.5576171875,1.0,280.0014953613281,283.0860595703125,293.3090209960937,295.2807006835937,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653944492340088,3.653968572616577,8.90875867298746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.15087890625,0.0,1539.51220703125,1895.4371337890625,0.0,4300.0,0.9063734412193298,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596292734146118,0.4890372455120086,0.4433567821979522,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306848526001,0.5994329452514648,0.5697682499885559,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336586356163025,0.44452565908432,0.3132859468460083,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724611759185791,0.3509441316127777,0.3368226289749145,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666472554206848,0.2232033908367157,1.027697205543518,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323021650314331,0.4286408126354217,0.4286408126354217,1.0,1.0,-3.231275081634521,1.0415328741073608,2.18974232673645,0.3086480796337127,0.8971602320671082,0.8971602320671082,0.0,210.75930786132807,217.0,47299.0703125,0.0,3083.775390625,1.0,280.04217529296875,283.1355285644531,293.2921447753906,295.29071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65054988861084,3.65057373046875,8.892212690625456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.04443359375,0.0,1535.359375,1895.4371337890625,0.0,4300.0,0.9055554270744324,1.0,0.0,3.0,1.0,0.0
12232020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583958745002747,0.4892635941505432,0.4433322250843048,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210565090179444,0.6019030213356018,0.5718293786048889,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.834704577922821,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722231149673462,0.3523539006710052,0.3379693329334259,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662163138389587,0.2239239960908889,1.0302232503890991,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634502649307251,0.4278360605239868,0.4278360605239868,1.0,1.0,-3.241281509399414,1.043133020401001,2.198148488998413,0.3079579174518585,0.8994590640068054,0.8994590640068054,0.0,212.4174194335937,220.0,46284.76953125,0.0,3114.541015625,1.0,280.3417358398437,283.36944580078125,293.23541259765625,295.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492788791656494,3.64930272102356,8.886021873877326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.494140625,0.0,1532.488525390625,1895.4371337890625,0.0,4300.0,0.9051461219787598,1.0,0.0,3.0,1.0,0.0
12232080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583958745002747,0.4892635941505432,0.4433322250843048,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210565090179444,0.6019030213356018,0.5718293786048889,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.834704577922821,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722231149673462,0.3523539006710052,0.3379693329334259,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662163138389587,0.2239239960908889,1.0302232503890991,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.634502649307251,0.4278360605239868,0.4278360605239868,1.0,1.0,-3.241281509399414,1.043133020401001,2.198148488998413,0.3079579174518585,0.8994590640068054,0.8994590640068054,0.0,212.4174194335937,220.0,46284.76953125,0.0,3114.541015625,1.0,280.3417358398437,283.36944580078125,293.23541259765625,295.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492788791656494,3.64930272102356,8.886021873877326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.494140625,0.0,1532.488525390625,1895.4371337890625,0.0,4300.0,0.9051461219787598,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580783009529114,0.4901755154132843,0.4440455436706543,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921886384487152,0.6051273345947266,0.5747286677360535,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365928530693054,0.4532031416893005,0.3190702199935913,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729082107543945,0.3543886840343475,0.3397865295410156,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.225225493311882,1.0356155633926392,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374599933624268,0.4270313084125519,0.4270313084125519,1.0,1.0,-3.258092403411865,1.0472054481506348,2.2108869552612305,0.3082808554172516,0.9044061303138732,0.9044061303138732,0.0,213.9233856201172,223.0,45372.875,0.0,3159.4736328125,1.0,280.6417541503906,283.6036071777344,293.1923828125,295.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35776.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656937599182129,3.656961679458618,8.923359473556047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.7255859375,0.0,1539.224609375,1895.4371337890625,0.0,4300.0,0.9066979289054872,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580783009529114,0.4901755154132843,0.4440455436706543,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921886384487152,0.6051273345947266,0.5747286677360535,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365928530693054,0.4532031416893005,0.3190702199935913,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729082107543945,0.3543886840343475,0.3397865295410156,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667931079864502,0.225225493311882,1.0356155633926392,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374599933624268,0.4270313084125519,0.4270313084125519,1.0,1.0,-3.258092403411865,1.0472054481506348,2.2108869552612305,0.3082808554172516,0.9044061303138732,0.9044061303138732,0.0,213.9233856201172,223.0,45372.875,0.0,3159.4736328125,1.0,280.6417541503906,283.6036071777344,293.1923828125,295.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35776.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656937599182129,3.656961679458618,8.923359473556047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.7255859375,0.0,1539.224609375,1895.4371337890625,0.0,4300.0,0.9066979289054872,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558058738708496,0.4891977310180664,0.4438410103321075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986691474916,0.6067607402801514,0.5768909454345703,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836830198764801,0.4565871059894562,0.3218092322349548,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.772055447101593,0.3555176556110382,0.3412749171257019,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259844988584518,1.040524125099182,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.640617311000824,0.4258732795715332,0.4258732795715332,1.0,1.0,-3.271446466445923,1.0490742921829224,2.22237229347229,0.3074095845222473,0.9044153690338136,0.9044153690338136,0.0,216.7388458251953,226.0,46641.6015625,0.0,3204.487548828125,1.0,280.3577575683594,283.4035949707031,293.2968139648437,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,35857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629176139831534,3.662941694259644,8.952566759035108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.4033203125,0.0,1546.5177001953125,1895.4371337890625,0.0,4300.0,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558058738708496,0.4891977310180664,0.4438410103321075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986691474916,0.6067607402801514,0.5768909454345703,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836830198764801,0.4565871059894562,0.3218092322349548,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.772055447101593,0.3555176556110382,0.3412749171257019,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171317100525,0.2259844988584518,1.040524125099182,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.640617311000824,0.4258732795715332,0.4258732795715332,1.0,1.0,-3.271446466445923,1.0490742921829224,2.22237229347229,0.3074095845222473,0.9044153690338136,0.9044153690338136,0.0,216.7388458251953,226.0,46641.6015625,0.0,3204.487548828125,1.0,280.3577575683594,283.4035949707031,293.2968139648437,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,35857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629176139831534,3.662941694259644,8.952566759035108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.4033203125,0.0,1546.5177001953125,1895.4371337890625,0.0,4300.0,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508387207984924,0.4866597354412079,0.4419943690299988,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159281253814696,0.6067618727684021,0.5773665904998779,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675634384155,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687885761260986,0.3555237650871277,0.3416691720485687,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631913185119629,0.2258603423833847,1.0416356325149536,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431171894073486,0.4247152507305145,0.4247152507305145,1.0,1.0,-3.2737481594085693,1.0468579530715942,2.2268903255462646,0.3048553764820099,0.901799499988556,0.901799499988556,0.0,220.9527740478516,229.0,47802.69140625,0.0,3233.122802734375,1.0,280.0581359863281,283.1806945800781,293.3735046386719,295.4458923339844,293.1499938964844,293.1499938964844,279.75,36036.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662178754806519,3.662202835083008,8.948956065069069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.8623046875,0.0,1547.0306396484375,1895.4371337890625,0.0,4300.0,0.9080127477645874,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508387207984924,0.4866597354412079,0.4419943690299988,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159281253814696,0.6067618727684021,0.5773665904998779,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675634384155,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687885761260986,0.3555237650871277,0.3416691720485687,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631913185119629,0.2258603423833847,1.0416356325149536,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431171894073486,0.4247152507305145,0.4247152507305145,1.0,1.0,-3.2737481594085693,1.0468579530715942,2.2268903255462646,0.3048553764820099,0.901799499988556,0.901799499988556,0.0,220.9527740478516,229.0,47802.69140625,0.0,3233.122802734375,1.0,280.0581359863281,283.1806945800781,293.3735046386719,295.4458923339844,293.1499938964844,293.1499938964844,279.75,36036.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662178754806519,3.662202835083008,8.948956065069069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.8623046875,0.0,1547.0306396484375,1895.4371337890625,0.0,4300.0,0.9080127477645874,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481303453445435,0.4851413667201996,0.4408394694328308,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133449792861938,0.6064360737800598,0.5772827863693237,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833348274230957,0.4595574736595154,0.3242997527122497,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668782472610474,0.3552798330783844,0.3416213989257812,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614212393760681,0.2255773693323135,1.0411574840545654,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441035866737366,0.424136221408844,0.424136221408844,1.0,1.0,-3.2724950313568115,1.0448716878890991,2.227623462677002,0.3032079637050628,0.8989864587783813,0.8989864587783813,0.0,223.1241455078125,229.0,48772.3203125,0.0,3242.482177734375,1.0,279.8009948730469,283.0048828125,293.4261474609375,295.6119689941406,293.1499938964844,293.1499938964844,279.75,36161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658835411071777,3.6588594913482666,8.932623813961982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.24169921875,0.0,1544.2308349609375,1895.4371337890625,0.0,4300.0,0.9073147177696228,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451952934265137,0.4834840893745422,0.4394536018371582,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.910510003566742,0.6059215068817139,0.5769314169883728,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318074345588684,0.4602625370025635,0.3248689174652099,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647383809089661,0.3548927307128906,0.3413872718811035,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6594142913818359,0.2251629829406738,1.0399470329284668,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448951959609985,0.4236241579055786,0.4236241579055786,1.0,1.0,-3.2693562507629395,1.042363524436951,2.226992607116699,0.3014534711837768,0.8966978788375854,0.8966978788375854,0.0,225.3727264404297,217.0,48847.09765625,0.0,3248.079833984375,1.0,279.758056640625,282.9567565917969,293.4330444335937,295.5770874023437,293.1499938964844,293.1499938964844,280.04998779296875,36266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652942180633545,3.652966260910034,8.903871275833808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.6318359375,0.0,1538.4366455078125,1895.4371337890625,0.0,4300.0,0.9061003923416138,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470939993858337,0.4822450280189514,0.4376250505447387,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143269658088684,0.6066116094589233,0.5769016146659851,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944820404053,0.4632214903831482,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674378752708435,0.3551743030548095,0.3411711156368255,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250286936759948,1.0375627279281616,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422231793403625,0.4226000607013702,0.4226000607013702,1.0,1.0,-3.2659032344818115,1.0384100675582886,2.2274932861328125,0.2981815040111542,0.8966946005821228,0.8966946005821228,0.0,221.76806640625,205.0,47696.53125,0.0,3220.364501953125,1.0,280.04217529296875,283.16571044921875,293.3446655273437,295.3705139160156,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645987987518311,3.6460120677948,8.87000339844235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.21484375,0.0,1529.9549560546875,1895.4371337890625,0.0,4300.0,0.9045055508613586,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470939993858337,0.4822450280189514,0.4376250505447387,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143269658088684,0.6066116094589233,0.5769016146659851,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944820404053,0.4632214903831482,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674378752708435,0.3551743030548095,0.3411711156368255,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614309549331665,0.2250286936759948,1.0375627279281616,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422231793403625,0.4226000607013702,0.4226000607013702,1.0,1.0,-3.2659032344818115,1.0384100675582886,2.2274932861328125,0.2981815040111542,0.8966946005821228,0.8966946005821228,0.0,221.76806640625,205.0,47696.53125,0.0,3220.364501953125,1.0,280.04217529296875,283.16571044921875,293.3446655273437,295.3705139160156,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645987987518311,3.6460120677948,8.87000339844235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.21484375,0.0,1529.9549560546875,1895.4371337890625,0.0,4300.0,0.9045055508613586,1.0,0.0,3.0,1.0,0.0
12232740,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855401873588562,0.4826127290725708,0.4373370707035064,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262001514434814,0.6088974475860596,0.5783759355545044,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462552428245544,0.4675503075122833,0.3290065228939056,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760350108146667,0.356597900390625,0.3419183492660522,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687477231025696,0.2258137762546539,1.0384268760681152,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382173895835876,0.4215759336948395,0.4215759336948395,1.0,1.0,-3.2723143100738525,1.038030028343201,2.2342841625213623,0.2963022589683532,0.8994126915931702,0.8994126915931702,0.0,212.9149627685547,193.0,46640.046875,0.0,3185.12646484375,1.0,280.3417053222656,283.39532470703125,293.27935791015625,295.2279968261719,293.1499938964844,293.1499938964844,280.6499938964844,35969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646484136581421,3.64650821685791,8.872417538441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.56005859375,0.0,1529.0328369140625,1895.4371337890625,0.0,4300.0,0.9044882655143738,1.0,0.0,3.0,1.0,0.0
