time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855401873588562,0.4826127290725708,0.4373370707035064,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262001514434814,0.6088974475860596,0.5783759355545044,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462552428245544,0.4675503075122833,0.3290065228939056,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760350108146667,0.356597900390625,0.3419183492660522,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687477231025696,0.2258137762546539,1.0384268760681152,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382173895835876,0.4215759336948395,0.4215759336948395,1.0,1.0,-3.2723143100738525,1.038030028343201,2.2342841625213623,0.2963022589683532,0.8994126915931702,0.8994126915931702,0.0,212.9149627685547,193.0,46640.046875,0.0,3185.12646484375,1.0,280.3417053222656,283.39532470703125,293.27935791015625,295.2279968261719,293.1499938964844,293.1499938964844,280.6499938964844,35969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646484136581421,3.64650821685791,8.872417538441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.56005859375,0.0,1529.0328369140625,1895.4371337890625,0.0,4300.0,0.9044882655143738,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676674962043762,0.4836846590042114,0.4377247095108032,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428462386131288,0.6119675040245056,0.5806351900100708,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604938983917236,0.4725802540779114,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883636951446533,0.3586720526218414,0.3432773053646087,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795704364776611,0.2272024452686309,1.0418614149093628,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338281631469727,0.4207105636596679,0.4207105636596679,1.0,1.0,-3.2849133014678955,1.0402790307998655,2.24463415145874,0.2957171499729156,0.904702126979828,0.904702126979828,0.0,201.85867309570312,181.0,45680.265625,0.0,3150.967041015625,1.0,280.6417541503906,283.6249389648437,293.22637939453125,295.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655795335769653,3.655819177627564,8.917785407902556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.49365234375,0.0,1537.623291015625,1895.4371337890625,0.0,4300.0,0.9064112305641174,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676674962043762,0.4836846590042114,0.4377247095108032,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428462386131288,0.6119675040245056,0.5806351900100708,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604938983917236,0.4725802540779114,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883636951446533,0.3586720526218414,0.3432773053646087,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795704364776611,0.2272024452686309,1.0418614149093628,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338281631469727,0.4207105636596679,0.4207105636596679,1.0,1.0,-3.2849133014678955,1.0402790307998655,2.24463415145874,0.2957171499729156,0.904702126979828,0.904702126979828,0.0,201.85867309570312,181.0,45680.265625,0.0,3150.967041015625,1.0,280.6417541503906,283.6249389648437,293.22637939453125,295.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655795335769653,3.655819177627564,8.917785407902556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.49365234375,0.0,1537.623291015625,1895.4371337890625,0.0,4300.0,0.9064112305641174,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804985284805298,0.4829249083995819,0.4371939897537231,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592950344085692,0.613450825214386,0.5821272134780884,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757161498069763,0.4762976765632629,0.3346287608146667,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.801351010799408,0.3598608374595642,0.3442854583263397,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280770093202591,1.044727802276611,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290226578712463,0.4198451936244964,0.4198451936244964,1.0,1.0,-3.2938461303710938,1.0411810874938965,2.2526652812957764,0.2948350310325622,0.9050034880638124,0.9050034880638124,0.0,190.99783325195312,169.0,46912.7421875,0.0,3109.566650390625,1.0,280.3577575683594,283.4212951660156,293.3199768066406,295.32763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66325616836548,3.663280248641968,8.954222039392334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.30615234375,0.0,1546.6007080078125,1895.4371337890625,0.0,4300.0,0.9081121683120728,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804985284805298,0.4829249083995819,0.4371939897537231,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592950344085692,0.613450825214386,0.5821272134780884,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757161498069763,0.4762976765632629,0.3346287608146667,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.801351010799408,0.3598608374595642,0.3442854583263397,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280770093202591,1.044727802276611,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290226578712463,0.4198451936244964,0.4198451936244964,1.0,1.0,-3.2938461303710938,1.0411810874938965,2.2526652812957764,0.2948350310325622,0.9050034880638124,0.9050034880638124,0.0,190.99783325195312,169.0,46912.7421875,0.0,3109.566650390625,1.0,280.3577575683594,283.4212951660156,293.3199768066406,295.32763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66325616836548,3.663280248641968,8.954222039392334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.30615234375,0.0,1546.6007080078125,1895.4371337890625,0.0,4300.0,0.9081121683120728,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864345550537109,0.481915146112442,0.4363046288490295,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9665097594261168,0.6135287284851074,0.5822210907936096,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830252289772034,0.4776469469070434,0.335543155670166,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073862195014954,0.3600176572799682,0.3443789184093475,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965228915214539,0.2281847894191742,1.0447852611541748,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262580752372742,0.4194125235080719,0.4194125235080719,1.0,1.0,-3.2941765785217285,1.0401358604431152,2.2540407180786133,0.2937942743301391,0.9035626649856568,0.9035626649856568,0.0,185.89833068847656,169.0,47929.96875,0.0,3081.620361328125,1.0,280.100830078125,283.2449035644531,293.3774719238281,295.505126953125,293.1499938964844,293.1499938964844,280.04998779296875,35916.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664638757705689,3.664663076400757,8.960982995631639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.0517578125,0.0,1548.8916015625,1895.4371337890625,0.0,4300.0,0.9084518551826476,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920953869819641,0.4806535840034485,0.4350498914718628,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.973109781742096,0.6132926940917969,0.5819022059440613,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901474475860596,0.4787724018096924,0.3362231254577636,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129627704620361,0.3599494099617004,0.3441973626613617,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016165852546692,0.2281025797128677,1.0438392162322998,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232122182846069,0.4188728332519531,0.4188728332519531,1.0,1.0,-3.291750192642212,1.0378278493881226,2.2539222240448,0.2920901775360107,0.9026243090629578,0.9026243090629578,0.0,180.95538330078125,157.0,48037.67578125,0.0,3048.573486328125,1.0,280.0580139160156,283.1947326660156,293.3861083984375,295.4765625,293.1499938964844,293.1499938964844,279.75,36001.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638340950012207,3.66385817527771,8.957047725743905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.455078125,0.0,1548.6226806640625,1895.4371337890625,0.0,4300.0,0.9083583354949952,1.0,0.0,3.0,1.0,0.0
12233220,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043749570846558,0.4777738451957702,0.4322270452976227,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860352873802184,0.6122691035270691,0.5807393193244934,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054760336875916,0.4806720614433288,0.3373377025127411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243393301963806,0.3594239056110382,0.3434421718120575,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275911122560501,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164675951004028,0.4177934825420379,0.4177934825420379,1.0,1.0,-3.2830750942230225,1.0318021774291992,2.2512729167938232,0.2880752980709076,0.8977080583572388,0.8977080583572388,0.0,170.8282470703125,145.0,49043.59375,0.0,2973.08544921875,1.0,279.7581787109375,282.9675598144531,293.43505859375,295.59478759765625,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655753612518311,3.6557776927948,8.917581908463035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.38427734375,0.0,1541.3426513671875,1895.4371337890625,0.0,4300.0,0.9067068696022034,1.0,0.0,3.0,1.0,0.0
12233280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043749570846558,0.4777738451957702,0.4322270452976227,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860352873802184,0.6122691035270691,0.5807393193244934,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054760336875916,0.4806720614433288,0.3373377025127411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243393301963806,0.3594239056110382,0.3434421718120575,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275911122560501,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164675951004028,0.4177934825420379,0.4177934825420379,1.0,1.0,-3.2830750942230225,1.0318021774291992,2.2512729167938232,0.2880752980709076,0.8977080583572388,0.8977080583572388,0.0,170.8282470703125,145.0,49043.59375,0.0,2973.08544921875,1.0,279.7581787109375,282.9675598144531,293.43505859375,295.59478759765625,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655753612518311,3.6557776927948,8.917581908463035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.38427734375,0.0,1541.3426513671875,1895.4371337890625,0.0,4300.0,0.9067068696022034,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922558605670929,0.476794958114624,0.4303692281246185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127812266349792,0.5786349177360535,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271128177642822,0.4840355813503265,0.3389924764633178,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389295935630798,0.3598223030567169,0.3430454432964325,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247310876846313,0.2276579141616821,1.0373919010162354,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.609312117099762,0.4167141020298004,0.4167141020298004,1.0,1.0,-3.276151657104492,1.0264071226119995,2.2497446537017822,0.2843348383903503,0.897853434085846,0.897853434085846,0.0,159.6066436767578,133.0,47856.8984375,0.0,2895.78369140625,1.0,280.0422058105469,283.1736755371094,293.3368530273437,295.3761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36141.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649750232696533,3.6497743129730233,8.888317779565114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.544921875,0.0,1533.948974609375,1895.4371337890625,0.0,4300.0,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922558605670929,0.476794958114624,0.4303692281246185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127812266349792,0.5786349177360535,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271128177642822,0.4840355813503265,0.3389924764633178,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389295935630798,0.3598223030567169,0.3430454432964325,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247310876846313,0.2276579141616821,1.0373919010162354,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.609312117099762,0.4167141020298004,0.4167141020298004,1.0,1.0,-3.276151657104492,1.0264071226119995,2.2497446537017822,0.2843348383903503,0.897853434085846,0.897853434085846,0.0,159.6066436767578,133.0,47856.8984375,0.0,2895.78369140625,1.0,280.0422058105469,283.1736755371094,293.3368530273437,295.3761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36141.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649750232696533,3.6497743129730233,8.888317779565114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.544921875,0.0,1533.948974609375,1895.4371337890625,0.0,4300.0,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9408891201019288,0.4771357178688049,0.4301559627056122,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176177859306335,0.55035799741745,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484421610832214,0.4885883927345276,0.3417440354824066,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533679842948914,0.3611685931682586,0.3437958359718323,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365627288818359,0.2284525483846664,1.0386332273483276,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2629089355469,285.023681640625,1.0,0.600907564163208,0.4160368740558624,0.4160368740558624,1.0,1.0,-3.253926038742065,1.0166707038879397,2.237255334854126,0.2780109345912933,0.900250256061554,0.900250256061554,0.0,149.82562255859375,121.0,46479.72265625,0.0,2789.36474609375,1.0,280.3417663574219,283.3822937011719,293.2580871582031,295.20758056640625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650442361831665,3.6504664421081534,8.891689731171937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.92236328125,0.0,1533.431640625,1895.4371337890625,0.0,4300.0,0.905368447303772,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9408891201019288,0.4771357178688049,0.4301559627056122,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176177859306335,0.55035799741745,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484421610832214,0.4885883927345276,0.3417440354824066,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533679842948914,0.3611685931682586,0.3437958359718323,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365627288818359,0.2284525483846664,1.0386332273483276,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2629089355469,285.023681640625,1.0,0.600907564163208,0.4160368740558624,0.4160368740558624,1.0,1.0,-3.253926038742065,1.0166707038879397,2.237255334854126,0.2780109345912933,0.900250256061554,0.900250256061554,0.0,149.82562255859375,121.0,46479.72265625,0.0,2789.36474609375,1.0,280.3417663574219,283.3822937011719,293.2580871582031,295.20758056640625,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650442361831665,3.6504664421081534,8.891689731171937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.92236328125,0.0,1533.431640625,1895.4371337890625,0.0,4300.0,0.905368447303772,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573866724967957,0.4757208228111267,0.4291717708110809,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251164674758911,0.5238503813743591,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674589037895204,0.491862028837204,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678094744682312,0.361699640750885,0.3443235754966736,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.748333215713501,0.2288187146186828,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910823941230774,0.4153596758842468,0.4153596758842468,1.0,1.0,-3.21972918510437,1.0024614334106443,2.2172677516937256,0.2731604874134063,0.8971424102783203,0.8971424102783203,0.0,140.8560028076172,141.0,47193.17578125,0.0,2675.1328125,1.0,280.05780029296875,283.1551208496094,293.3240966796875,295.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646750926971436,3.646775007247925,8.873715273693961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3486328125,0.0,1530.4771728515625,1895.4371337890625,0.0,4300.0,0.904621422290802,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573866724967957,0.4757208228111267,0.4291717708110809,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251164674758911,0.5238503813743591,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674589037895204,0.491862028837204,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678094744682312,0.361699640750885,0.3443235754966736,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.748333215713501,0.2288187146186828,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910823941230774,0.4153596758842468,0.4153596758842468,1.0,1.0,-3.21972918510437,1.0024614334106443,2.2172677516937256,0.2731604874134063,0.8971424102783203,0.8971424102783203,0.0,140.8560028076172,141.0,47193.17578125,0.0,2675.1328125,1.0,280.05780029296875,283.1551208496094,293.3240966796875,295.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646750926971436,3.646775007247925,8.873715273693961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3486328125,0.0,1530.4771728515625,1895.4371337890625,0.0,4300.0,0.904621422290802,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.959367334842682,0.4752023816108703,0.4283865988254547,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292482614517212,0.5198361277580261,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.970846951007843,0.4936471879482269,0.3451588749885559,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701270818710327,0.3619909286499023,0.3444151878356933,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502347230911255,0.2290248125791549,1.040070414543152,284.94683837890625,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904518961906433,0.4150210618972778,0.4150210618972778,1.0,1.0,-3.2155704498291016,1.0001013278961182,2.2154691219329834,0.2711981236934662,0.8982128500938416,0.8982128500938416,0.0,139.5313720703125,141.0,46182.29296875,0.0,2659.525390625,1.0,280.3012084960937,283.3117980957031,293.251953125,295.15008544921875,293.1499938964844,293.1499938964844,280.3500061035156,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645346403121948,3.6453704833984375,8.866882126312703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.427734375,0.0,1528.4693603515625,1895.4371337890625,0.0,4300.0,0.904319941997528,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583216905593872,0.4752126336097717,0.4282403886318207,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632940948009491,0.5212728381156921,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712857007980348,0.495869904756546,0.3465982377529144,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697150349617004,0.362585574388504,0.3448801338672638,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499406933784485,0.2294565737247467,1.0416699647903442,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918319225311279,0.4148953557014465,0.4148953557014465,1.0,1.0,-3.2213168144226074,1.001809000968933,2.219507932662964,0.2714113891124725,0.8990179896354675,0.8990179896354675,0.0,140.1618194580078,161.0,46119.84375,0.0,2674.57958984375,1.0,280.34210205078125,283.3617248535156,293.2265930175781,295.153564453125,293.1499938964844,293.1499938964844,280.6499938964844,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646185874938965,3.646209955215454,8.870965757523663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.77490234375,0.0,1528.8656005859375,1895.4371337890625,0.0,4300.0,0.9044328331947328,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493958353996276,0.476083368062973,0.428922563791275,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382296681404114,0.5357970595359802,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.965780794620514,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631522059440613,0.3643726408481598,0.3465315401554107,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.230779692530632,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995442271232605,0.4146439433097839,0.4146439433097839,1.0,1.0,-3.2530336380004883,1.012535810470581,2.2404978275299072,0.2747669517993927,0.9040173888206482,0.9040173888206482,0.0,145.59519958496094,181.0,45360.21484375,0.0,2769.333251953125,1.0,280.6417541503906,283.60406494140625,293.1557922363281,295.0185852050781,293.1499938964844,293.1499938964844,280.3500061035156,35760.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654358386993408,3.6543824672698975,8.910777182791207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1240234375,0.0,1536.2286376953125,1895.4371337890625,0.0,4300.0,0.9061099290847778,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493958353996276,0.476083368062973,0.428922563791275,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382296681404114,0.5357970595359802,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.965780794620514,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631522059440613,0.3643726408481598,0.3465315401554107,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.230779692530632,1.0476596355438232,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995442271232605,0.4146439433097839,0.4146439433097839,1.0,1.0,-3.2530336380004883,1.012535810470581,2.2404978275299072,0.2747669517993927,0.9040173888206482,0.9040173888206482,0.0,145.59519958496094,181.0,45360.21484375,0.0,2769.333251953125,1.0,280.6417541503906,283.60406494140625,293.1557922363281,295.0185852050781,293.1499938964844,293.1499938964844,280.3500061035156,35760.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654358386993408,3.6543824672698975,8.910777182791207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1240234375,0.0,1536.2286376953125,1895.4371337890625,0.0,4300.0,0.9061099290847778,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311203360557556,0.4754137396812439,0.4291441142559051,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384439468383789,0.5641138553619385,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516369104385376,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500326871871948,0.3654238581657409,0.3481473922729492,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316110879182815,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119564175605774,0.4143925309181213,0.4143925309181213,1.0,1.0,-3.3009049892425537,1.028993010520935,2.271911859512329,0.2804772555828094,0.904491364955902,0.904491364955902,0.0,155.97447204589844,199.0,46955.265625,0.0,2927.859375,1.0,280.3577575683594,283.4238586425781,293.247314453125,295.248291015625,293.1499938964844,293.1499938964844,280.04998779296875,35827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613306999206543,3.661354780197144,8.944811611399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.11083984375,0.0,1544.515625,1895.4371337890625,0.0,4300.0,0.9076920747756958,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311203360557556,0.4754137396812439,0.4291441142559051,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384439468383789,0.5641138553619385,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516369104385376,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500326871871948,0.3654238581657409,0.3481473922729492,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316110879182815,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119564175605774,0.4143925309181213,0.4143925309181213,1.0,1.0,-3.3009049892425537,1.028993010520935,2.271911859512329,0.2804772555828094,0.904491364955902,0.904491364955902,0.0,155.97447204589844,199.0,46955.265625,0.0,2927.859375,1.0,280.3577575683594,283.4238586425781,293.247314453125,295.248291015625,293.1499938964844,293.1499938964844,280.04998779296875,35827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613306999206543,3.661354780197144,8.944811611399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.11083984375,0.0,1544.515625,1895.4371337890625,0.0,4300.0,0.9076920747756958,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907317042350769,0.4733783900737762,0.4279918074607849,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330513954162598,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308608174324036,0.507950484752655,0.35596364736557,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332456946372986,0.3654586672782898,0.348845362663269,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202393412590027,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262630820274353,0.4128751158714294,0.4128751158714294,1.0,1.0,-3.3507349491119385,1.0426942110061646,2.3080406188964844,0.2833050489425659,0.9028874635696412,0.9028874635696412,0.0,169.98597717285156,217.0,48582.25,0.0,3115.7255859375,1.0,280.0581359863281,283.229248046875,293.3213806152344,295.43121337890625,293.1499938964844,293.1499938964844,279.75,35970.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628432273864746,3.662867307662964,8.952203529588587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.669921875,0.0,1547.2840576171875,1895.4371337890625,0.0,4300.0,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907317042350769,0.4733783900737762,0.4279918074607849,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330513954162598,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308608174324036,0.507950484752655,0.35596364736557,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332456946372986,0.3654586672782898,0.348845362663269,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202393412590027,0.2315607368946075,1.0568584203720093,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262630820274353,0.4128751158714294,0.4128751158714294,1.0,1.0,-3.3507349491119385,1.0426942110061646,2.3080406188964844,0.2833050489425659,0.9028874635696412,0.9028874635696412,0.0,169.98597717285156,217.0,48582.25,0.0,3115.7255859375,1.0,280.0581359863281,283.229248046875,293.3213806152344,295.43121337890625,293.1499938964844,293.1499938964844,279.75,35970.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628432273864746,3.662867307662964,8.952203529588587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.669921875,0.0,1547.2840576171875,1895.4371337890625,0.0,4300.0,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12234180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739035129547119,0.4704558253288269,0.4264419674873352,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.968105137348175,0.6272494792938232,0.5963359475135803,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971319198608398,0.5099480748176575,0.3581583499908447,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059871792793274,0.3646548092365265,0.3491846621036529,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949753761291504,0.2307074069976806,1.0581718683242798,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.638024091720581,0.4113577008247375,0.4113577008247375,1.0,1.0,-3.348400831222534,1.0376403331756592,2.310760498046875,0.2793237864971161,0.8987120389938354,0.8987120389938354,0.0,192.7225341796875,235.0,49680.53125,0.0,3240.5458984375,1.0,279.7581787109375,283.0076599121094,293.3788452148437,295.57354736328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923316272557713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.01513671875,0.0,1542.2308349609375,1895.4371337890625,0.0,4300.0,0.906932294368744,1.0,0.0,3.0,1.0,0.0
12234240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739035129547119,0.4704558253288269,0.4264419674873352,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.968105137348175,0.6272494792938232,0.5963359475135803,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971319198608398,0.5099480748176575,0.3581583499908447,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059871792793274,0.3646548092365265,0.3491846621036529,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949753761291504,0.2307074069976806,1.0581718683242798,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.638024091720581,0.4113577008247375,0.4113577008247375,1.0,1.0,-3.348400831222534,1.0376403331756592,2.310760498046875,0.2793237864971161,0.8987120389938354,0.8987120389938354,0.0,192.7225341796875,235.0,49680.53125,0.0,3240.5458984375,1.0,279.7581787109375,283.0076599121094,293.3788452148437,295.57354736328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923316272557713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.01513671875,0.0,1542.2308349609375,1895.4371337890625,0.0,4300.0,0.906932294368744,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612103462219238,0.4695386290550232,0.4256692230701446,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.953322410583496,0.6258966326713562,0.5949157476425171,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852197527885437,0.5113816261291504,0.3592332303524017,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7945230007171631,0.3644714057445526,0.3492416441440582,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846617460250854,0.2303914576768875,1.0581685304641724,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.875244140625,1.0,0.6434016227722168,0.4105989933013916,0.4105989933013916,1.0,1.0,-3.347078800201416,1.035076379776001,2.312002420425415,0.2769908308982849,0.8993386626243591,0.8993386626243591,0.0,203.1459197998047,235.0,48678.13671875,0.0,3297.177734375,1.0,280.0014953613281,283.16802978515625,293.3062744140625,295.3579406738281,293.1499938964844,293.1499938964844,280.04998779296875,36129.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6542327404022217,3.654256820678711,8.910163842301699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.54443359375,0.0,1538.853759765625,1895.4371337890625,0.0,4300.0,0.9063490629196168,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.85142582654953,0.4692005813121795,0.4255256652832031,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408624172210692,0.6254907250404358,0.5945250391960144,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760699033737183,0.5133140087127686,0.3607125282287597,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.785452663898468,0.3646586537361145,0.3496452569961548,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765228509902954,0.2303417921066284,1.0591955184936523,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487950682640076,0.4100159108638763,0.4100159108638763,1.0,1.0,-3.3499276638031006,1.0344423055648804,2.3154852390289307,0.2756305336952209,0.8995700478553772,0.8995700478553772,0.0,212.60548400878903,253.0,48560.44140625,0.0,3357.758056640625,1.0,280.04229736328125,283.216064453125,293.2801208496094,295.3599853515625,293.1499938964844,293.1499938964844,280.3500061035156,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653434038162232,3.6534581184387207,8.906270068109734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.203125,0.0,1537.5455322265625,1895.4371337890625,0.0,4300.0,0.90610671043396,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362486958503723,0.4693942070007324,0.4260968267917633,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.920522153377533,0.6262641549110413,0.5954591631889343,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551824569702,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712283730506897,0.3657344281673431,0.3511177599430084,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308006435632705,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597956418991089,0.4088497459888458,0.4088497459888458,1.0,1.0,-3.363108396530152,1.035856008529663,2.3272523880004883,0.2740307748317718,0.9031373858451844,0.9031373858451844,0.0,230.3348846435547,256.0,47538.453125,0.0,3489.839111328125,1.0,280.341796875,283.445068359375,293.202880859375,295.2075500488281,293.1499938964844,293.1499938964844,280.04998779296875,35876.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657402515411377,3.657426595687866,8.925628094402782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.19140625,0.0,1540.495849609375,1895.4371337890625,0.0,4300.0,0.9068665504455566,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362486958503723,0.4693942070007324,0.4260968267917633,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.920522153377533,0.6262641549110413,0.5954591631889343,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551824569702,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712283730506897,0.3657344281673431,0.3511177599430084,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308006435632705,1.0636265277862549,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597956418991089,0.4088497459888458,0.4088497459888458,1.0,1.0,-3.363108396530152,1.035856008529663,2.3272523880004883,0.2740307748317718,0.9031373858451844,0.9031373858451844,0.0,230.3348846435547,256.0,47538.453125,0.0,3489.839111328125,1.0,280.341796875,283.445068359375,293.202880859375,295.2075500488281,293.1499938964844,293.1499938964844,280.04998779296875,35876.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657402515411377,3.657426595687866,8.925628094402782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.19140625,0.0,1540.495849609375,1895.4371337890625,0.0,4300.0,0.9068665504455566,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827265202999115,0.468037873506546,0.4258139431476593,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091314673423768,0.6260631084442139,0.5961586236953735,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548021912574768,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632911205291748,0.3661008775234222,0.3522005379199981,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308745980262756,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665584444999695,0.4076835513114929,0.4076835513114929,1.0,1.0,-3.372576951980591,1.035910964012146,2.3366661071777344,0.2722643911838531,0.9017460942268372,0.9017460942268372,0.0,241.807357788086,259.0,48733.58203125,0.0,3578.04931640625,1.0,280.0577697753906,283.2440185546875,293.2798767089844,295.4040832519531,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658705949783325,3.6587300300598153,8.93199171514425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.42626953125,0.0,1542.7559814453125,1895.4371337890625,0.0,4300.0,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827265202999115,0.468037873506546,0.4258139431476593,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091314673423768,0.6260631084442139,0.5961586236953735,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548021912574768,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632911205291748,0.3661008775234222,0.3522005379199981,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308745980262756,1.066952347755432,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665584444999695,0.4076835513114929,0.4076835513114929,1.0,1.0,-3.372576951980591,1.035910964012146,2.3366661071777344,0.2722643911838531,0.9017460942268372,0.9017460942268372,0.0,241.807357788086,259.0,48733.58203125,0.0,3578.04931640625,1.0,280.0577697753906,283.2440185546875,293.2798767089844,295.4040832519531,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658705949783325,3.6587300300598153,8.93199171514425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.42626953125,0.0,1542.7559814453125,1895.4371337890625,0.0,4300.0,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
