time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196441531181335,0.4653204381465912,0.4239446818828583,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624651908875,0.6244115829467773,0.595239520072937,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297285079956,0.5236711502075195,0.3692697882652282,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569253444671631,0.3654592633247375,0.3521437346935272,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029281854629,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706514954566956,0.4066643416881561,0.4066643416881561,1.0,1.0,-3.3707809448242188,1.0323933362960815,2.338387489318848,0.2693793475627899,0.8977034687995911,0.8977034687995911,0.0,250.4463806152344,247.0,49819.41796875,0.0,3623.523681640625,1.0,279.7582092285156,283.0211181640625,293.3327941894531,295.5368347167969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652557373046875,3.652581214904785,8.901995443011401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8818359375,0.0,1537.378662109375,1895.4371337890625,0.0,4300.0,0.9059593081474304,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196441531181335,0.4653204381465912,0.4239446818828583,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624651908875,0.6244115829467773,0.595239520072937,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297285079956,0.5236711502075195,0.3692697882652282,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569253444671631,0.3654592633247375,0.3521437346935272,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029281854629,1.0663315057754517,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706514954566956,0.4066643416881561,0.4066643416881561,1.0,1.0,-3.3707809448242188,1.0323933362960815,2.338387489318848,0.2693793475627899,0.8977034687995911,0.8977034687995911,0.0,250.4463806152344,247.0,49819.41796875,0.0,3623.523681640625,1.0,279.7582092285156,283.0211181640625,293.3327941894531,295.5368347167969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652557373046875,3.652581214904785,8.901995443011401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8818359375,0.0,1537.378662109375,1895.4371337890625,0.0,4300.0,0.9059593081474304,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195605874061584,0.4642376899719238,0.4223994612693786,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011513590812684,0.6241086721420288,0.5943922996520996,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517721891403198,0.5272873044013977,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575713992118835,0.3655822277069092,0.3518921434879303,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299944758415222,1.064132809638977,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.23687744140625,284.921875,1.0,0.6692057847976685,0.4056451320648193,0.4056451320648193,1.0,1.0,-3.3674845695495605,1.028372049331665,2.3391125202178955,0.2661207616329193,0.8986325263977051,0.8986325263977051,0.0,249.1314239501953,235.0,48639.35546875,0.0,3608.163330078125,1.0,280.04217529296875,283.2250671386719,293.2308959960937,295.3171081542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188995361328,3.6492130756378174,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.65087890625,0.0,1532.7998046875,1895.4371337890625,0.0,4300.0,0.9051556587219238,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195605874061584,0.4642376899719238,0.4223994612693786,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011513590812684,0.6241086721420288,0.5943922996520996,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517721891403198,0.5272873044013977,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575713992118835,0.3655822277069092,0.3518921434879303,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299944758415222,1.064132809638977,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.23687744140625,284.921875,1.0,0.6692057847976685,0.4056451320648193,0.4056451320648193,1.0,1.0,-3.3674845695495605,1.028372049331665,2.3391125202178955,0.2661207616329193,0.8986325263977051,0.8986325263977051,0.0,249.1314239501953,235.0,48639.35546875,0.0,3608.163330078125,1.0,280.04217529296875,283.2250671386719,293.2308959960937,295.3171081542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188995361328,3.6492130756378174,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.65087890625,0.0,1532.7998046875,1895.4371337890625,0.0,4300.0,0.9051556587219238,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218720555305481,0.4643086791038513,0.422138899564743,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042026996612548,0.6245976090431213,0.5944997668266296,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554794192314148,0.5296521186828613,0.3727761209011078,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600955367088318,0.3660776913166046,0.3520773649215698,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.653545081615448,0.2302271276712417,1.063997745513916,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.667661190032959,0.4051355123519897,0.4051355123519897,1.0,1.0,-3.369036197662353,1.0274806022644043,2.341555595397949,0.2649030983448028,0.9006600379943848,0.9006600379943848,0.0,245.86183166503903,235.0,47632.97265625,0.0,3593.05615234375,1.0,280.2987670898437,283.39971923828125,293.1663818359375,295.1350402832031,293.1499938964844,293.1499938964844,280.3500061035156,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500885486602783,3.650112628936768,8.889966238712077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.68212890625,0.0,1532.9959716796875,1895.4371337890625,0.0,4300.0,0.9053196310997008,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253531455993652,0.4646357297897339,0.422203779220581,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823788166046,0.62539142370224,0.5949741005897522,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604832291603088,0.5322661399841309,0.374405562877655,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637785077095032,0.3668015003204345,0.3525029122829437,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306580543518066,1.0647251605987549,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658657789230347,0.404744803905487,0.404744803905487,1.0,1.0,-3.3730270862579346,1.0277526378631592,2.3452744483947754,0.2643150687217712,0.9021742343902588,0.9021742343902588,0.0,241.4859619140625,223.0,47535.8125,0.0,3577.330810546875,1.0,280.3418884277344,283.4488830566406,293.1495056152344,295.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653230667114258,3.653254747390747,8.905278150450613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.74072265625,0.0,1535.832763671875,1895.4371337890625,0.0,4300.0,0.9059314727783204,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832348108291626,0.4635427892208099,0.4213773906230926,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189422726631165,0.6253870725631714,0.5951019525527954,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709127306938171,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715724110603333,0.3673438727855682,0.3529376089572906,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633698344230652,0.2309858947992324,1.065311074256897,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614052057266235,0.4039633870124817,0.4039633870124817,1.0,1.0,-3.3766143321990967,1.02678120136261,2.3498332500457764,0.2628543078899383,0.9007047414779663,0.9007047414779663,0.0,232.1912841796875,211.0,48674.40234375,0.0,3532.247802734375,1.0,280.05780029296875,283.2441101074219,293.2231750488281,295.34490966796875,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544246673583984,3.654448747634888,8.911100053410337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.75634765625,0.0,1538.00146484375,1895.4371337890625,0.0,4300.0,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832348108291626,0.4635427892208099,0.4213773906230926,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189422726631165,0.6253870725631714,0.5951019525527954,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709127306938171,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715724110603333,0.3673438727855682,0.3529376089572906,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633698344230652,0.2309858947992324,1.065311074256897,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614052057266235,0.4039633870124817,0.4039633870124817,1.0,1.0,-3.3766143321990967,1.02678120136261,2.3498332500457764,0.2628543078899383,0.9007047414779663,0.9007047414779663,0.0,232.1912841796875,211.0,48674.40234375,0.0,3532.247802734375,1.0,280.05780029296875,283.2441101074219,293.2231750488281,295.34490966796875,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544246673583984,3.654448747634888,8.911100053410337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.75634765625,0.0,1538.00146484375,1895.4371337890625,0.0,4300.0,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386440873146057,0.461106389760971,0.4190904200077057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286322593688964,0.6238251328468323,0.5935840010643005,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809724450111389,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788947224617004,0.3668822646141052,0.352348655462265,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696198582649231,0.2305761873722076,1.0625325441360474,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556237936019897,0.4031819403171539,0.4031819403171539,1.0,1.0,-3.369986057281494,1.0222455263137815,2.347740650177002,0.260030448436737,0.8965479135513306,0.8965479135513306,0.0,222.8473052978516,199.0,49713.0,0.0,3462.928955078125,1.0,279.7582397460937,283.0184631347656,293.27374267578125,295.4720458984375,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647973775863648,3.6479978561401367,8.879667916517064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.138671875,0.0,1532.3408203125,1895.4371337890625,0.0,4300.0,0.9049395322799684,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386440873146057,0.461106389760971,0.4190904200077057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286322593688964,0.6238251328468323,0.5935840010643005,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809724450111389,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788947224617004,0.3668822646141052,0.352348655462265,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696198582649231,0.2305761873722076,1.0625325441360474,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556237936019897,0.4031819403171539,0.4031819403171539,1.0,1.0,-3.369986057281494,1.0222455263137815,2.347740650177002,0.260030448436737,0.8965479135513306,0.8965479135513306,0.0,222.8473052978516,199.0,49713.0,0.0,3462.928955078125,1.0,279.7582397460937,283.0184631347656,293.27374267578125,295.4720458984375,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647973775863648,3.6479978561401367,8.879667916517064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.138671875,0.0,1532.3408203125,1895.4371337890625,0.0,4300.0,0.9049395322799684,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476018905639648,0.4602678716182709,0.4174171388149261,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414655566215516,0.6235612034797668,0.5924077033996582,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940056562423706,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885902523994446,0.3671766221523285,0.3518851101398468,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306147962808609,1.059678316116333,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492296457290649,0.4023506045341491,0.4023506045341491,1.0,1.0,-3.3650219440460205,1.0181726217269895,2.346849203109741,0.2570121884346008,0.8973549008369446,0.8973549008369446,0.0,211.8661193847656,187.0,48517.8359375,0.0,3388.3310546875,1.0,280.0421447753906,283.221435546875,293.1699523925781,295.24853515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644193172454834,3.6442172527313232,8.86127224930533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.16943359375,0.0,1527.3314208984375,1895.4371337890625,0.0,4300.0,0.9040457606315612,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476018905639648,0.4602678716182709,0.4174171388149261,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414655566215516,0.6235612034797668,0.5924077033996582,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940056562423706,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885902523994446,0.3671766221523285,0.3518851101398468,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306147962808609,1.059678316116333,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492296457290649,0.4023506045341491,0.4023506045341491,1.0,1.0,-3.3650219440460205,1.0181726217269895,2.346849203109741,0.2570121884346008,0.8973549008369446,0.8973549008369446,0.0,211.8661193847656,187.0,48517.8359375,0.0,3388.3310546875,1.0,280.0421447753906,283.221435546875,293.1699523925781,295.24853515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644193172454834,3.6442172527313232,8.86127224930533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.16943359375,0.0,1527.3314208984375,1895.4371337890625,0.0,4300.0,0.9040457606315612,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610897660255432,0.4608488082885742,0.4172101616859436,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588128924369812,0.6248331069946289,0.5927932262420654,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.91218101978302,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023948669433594,0.3685283660888672,0.3524326384067535,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314764708280563,1.0602774620056152,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432313323020935,0.4015192687511444,0.4015192687511444,1.0,1.0,-3.370327472686768,1.017664670944214,2.3526628017425537,0.2553156316280365,0.900787889957428,0.900787889957428,0.0,199.19830322265625,175.0,47414.10546875,0.0,3327.718994140625,1.0,280.3417053222656,283.4452819824219,293.088134765625,295.0863342285156,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647838830947876,3.647862672805786,8.879010238160845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.80322265625,0.0,1529.9132080078125,1895.4371337890625,0.0,4300.0,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610897660255432,0.4608488082885742,0.4172101616859436,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588128924369812,0.6248331069946289,0.5927932262420654,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.91218101978302,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023948669433594,0.3685283660888672,0.3524326384067535,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314764708280563,1.0602774620056152,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432313323020935,0.4015192687511444,0.4015192687511444,1.0,1.0,-3.370327472686768,1.017664670944214,2.3526628017425537,0.2553156316280365,0.900787889957428,0.900787889957428,0.0,199.19830322265625,175.0,47414.10546875,0.0,3327.718994140625,1.0,280.3417053222656,283.4452819824219,293.088134765625,295.0863342285156,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647838830947876,3.647862672805786,8.879010238160845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.80322265625,0.0,1529.9132080078125,1895.4371337890625,0.0,4300.0,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686253428459167,0.460657387971878,0.4171236157417297,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676637053489684,0.6250964999198914,0.5930876135826111,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229090809822084,0.5500009059906006,0.3854326009750366,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098905682563782,0.3690263032913208,0.3528194427490234,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966890096664429,0.2318410724401474,1.0611854791641235,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403669714927673,0.4011036157608032,0.4011036157608032,1.0,1.0,-3.3740413188934326,1.0177676677703855,2.356273412704468,0.2547164261341095,0.899807870388031,0.899807870388031,0.0,192.92872619628903,175.0,48425.1953125,0.0,3300.11962890625,1.0,280.0986633300781,283.287353515625,293.14892578125,295.28961181640625,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188995361328,3.6492128372192383,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4736328125,0.0,1531.8162841796875,1895.4371337890625,0.0,4300.0,0.905020534992218,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753365874290466,0.4599219858646393,0.4164340496063232,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975158154964447,0.6247957348823547,0.5927888751029968,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328563213348388,0.5517488121986389,0.3865995705127716,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163576722145081,0.3691705167293548,0.3528638780117035,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496099472046,0.2319594472646713,1.0611070394515991,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373428106307983,0.4007056951522827,0.4007056951522827,1.0,1.0,-3.3742222785949707,1.016688346862793,2.3575339317321777,0.2537353634834289,0.8992244005203247,0.8992244005203247,0.0,187.26161193847656,163.0,48553.78515625,0.0,3267.8916015625,1.0,280.05767822265625,283.2410888671875,293.16290283203125,295.2760314941406,293.1499938964844,293.1499938964844,280.3500061035156,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64861798286438,3.648642063140869,8.882803967935615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.4287109375,0.0,1531.62158203125,1895.4371337890625,0.0,4300.0,0.9049587845802308,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913969993591309,0.4597585201263428,0.4154512584209442,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907224774360656,0.625270664691925,0.592403769493103,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550307989120485,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801784992218,0.3700960278511047,0.3530419170856476,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325863391160965,1.0609890222549438,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312108039855957,0.3999098539352417,0.3999098539352417,1.0,1.0,-3.375796318054199,1.014970302581787,2.360826015472412,0.2516517043113708,0.9024736285209656,0.9024736285209656,0.0,175.4161834716797,166.0,47461.953125,0.0,3203.23388671875,1.0,280.3421630859375,283.4444274902344,293.0734558105469,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653411626815796,3.653435707092285,8.906159791877144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.87451171875,0.0,1535.857421875,1895.4371337890625,0.0,4300.0,0.9059516191482544,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913969993591309,0.4597585201263428,0.4154512584209442,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907224774360656,0.625270664691925,0.592403769493103,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550307989120485,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801784992218,0.3700960278511047,0.3530419170856476,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325863391160965,1.0609890222549438,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312108039855957,0.3999098539352417,0.3999098539352417,1.0,1.0,-3.375796318054199,1.014970302581787,2.360826015472412,0.2516517043113708,0.9024736285209656,0.9024736285209656,0.0,175.4161834716797,166.0,47461.953125,0.0,3203.23388671875,1.0,280.3421630859375,283.4444274902344,293.0734558105469,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653411626815796,3.653435707092285,8.906159791877144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.87451171875,0.0,1535.857421875,1895.4371337890625,0.0,4300.0,0.9059516191482544,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989564776420593,0.4586038887500763,0.4146526157855987,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973214268684388,0.6248548030853271,0.592238187789917,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662556052207948,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380388021469116,0.3705112338066101,0.3534926772117615,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329026311635971,1.0622897148132324,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293889284133911,0.3991140127182007,0.3991140127182007,1.0,1.0,-3.38010048866272,1.0141801834106443,2.365920305252075,0.2500798404216766,0.900874674320221,0.900874674320221,0.0,170.39166259765625,169.0,48605.3203125,0.0,3183.96630859375,1.0,280.05780029296875,283.2391357421875,293.1427001953125,295.2596130371094,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65486478805542,3.654888868331909,8.913246460906521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3349609375,0.0,1538.43994140625,1895.4371337890625,0.0,4300.0,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989564776420593,0.4586038887500763,0.4146526157855987,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973214268684388,0.6248548030853271,0.592238187789917,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662556052207948,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380388021469116,0.3705112338066101,0.3534926772117615,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329026311635971,1.0622897148132324,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293889284133911,0.3991140127182007,0.3991140127182007,1.0,1.0,-3.38010048866272,1.0141801834106443,2.365920305252075,0.2500798404216766,0.900874674320221,0.900874674320221,0.0,170.39166259765625,169.0,48605.3203125,0.0,3183.96630859375,1.0,280.05780029296875,283.2391357421875,293.1427001953125,295.2596130371094,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65486478805542,3.654888868331909,8.913246460906521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3349609375,0.0,1538.43994140625,1895.4371337890625,0.0,4300.0,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897515058517456,0.4562031328678131,0.4127276539802551,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732532978058,0.623033344745636,0.590810239315033,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820967674256,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378021717071533,0.3699698150157928,0.3531804084777832,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289170980453491,0.3983103632926941,0.3983103632926941,1.0,1.0,-3.376682996749878,1.010693907737732,2.3659889698028564,0.2475301623344421,0.8966401219367981,0.8966401219367981,0.0,170.2530059814453,172.0,49673.203125,0.0,3175.490478515625,1.0,279.7582397460937,283.0152893066406,293.195068359375,295.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,36190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648411273956299,3.648435115814209,8.88179727098759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3173828125,0.0,1532.82666015625,1895.4371337890625,0.0,4300.0,0.905036687850952,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897515058517456,0.4562031328678131,0.4127276539802551,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732532978058,0.623033344745636,0.590810239315033,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820967674256,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378021717071533,0.3699698150157928,0.3531804084777832,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289170980453491,0.3983103632926941,0.3983103632926941,1.0,1.0,-3.376682996749878,1.010693907737732,2.3659889698028564,0.2475301623344421,0.8966401219367981,0.8966401219367981,0.0,170.2530059814453,172.0,49673.203125,0.0,3175.490478515625,1.0,279.7582397460937,283.0152893066406,293.195068359375,295.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,36190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648411273956299,3.648435115814209,8.88179727098759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3173828125,0.0,1532.82666015625,1895.4371337890625,0.0,4300.0,0.905036687850952,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952150344848633,0.45535609126091,0.4114958047866821,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952421188354492,0.6225351691246033,0.5898722410202026,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.96846204996109,0.5670114159584045,0.3964911103248596,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365669846534729,0.3701808750629425,0.353099375963211,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907936096191,0.2324366867542266,1.0601794719696045,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293259859085083,0.3975067138671875,0.3975067138671875,1.0,1.0,-3.375831127166748,1.0081079006195068,2.3677234649658203,0.2450350970029831,0.8974168300628662,0.8974168300628662,0.0,171.0726318359375,175.0,48515.12890625,0.0,3178.33056640625,1.0,280.0421447753906,283.22076416015625,293.0948791503906,295.1703796386719,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64455771446228,3.6445817947387695,8.863045195539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.06787109375,0.0,1527.74853515625,1895.4371337890625,0.0,4300.0,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952150344848633,0.45535609126091,0.4114958047866821,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952421188354492,0.6225351691246033,0.5898722410202026,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.96846204996109,0.5670114159584045,0.3964911103248596,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365669846534729,0.3701808750629425,0.353099375963211,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907936096191,0.2324366867542266,1.0601794719696045,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293259859085083,0.3975067138671875,0.3975067138671875,1.0,1.0,-3.375831127166748,1.0081079006195068,2.3677234649658203,0.2450350970029831,0.8974168300628662,0.8974168300628662,0.0,171.0726318359375,175.0,48515.12890625,0.0,3178.33056640625,1.0,280.0421447753906,283.22076416015625,293.0948791503906,295.1703796386719,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64455771446228,3.6445817947387695,8.863045195539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.06787109375,0.0,1527.74853515625,1895.4371337890625,0.0,4300.0,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949432373046875,0.4555007219314575,0.4114449918270111,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951115846633912,0.6229013204574585,0.590010404586792,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695472717285156,0.5696101784706116,0.398150771856308,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366280198097229,0.3706986904144287,0.3534502983093261,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210956811904907,0.2327282130718231,1.0610089302062988,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299898028373718,0.3971048891544342,0.3971048891544342,1.0,1.0,-3.3793461322784424,1.0081708431243896,2.3711752891540527,0.2442818433046341,0.8993902206420898,0.8993902206420898,0.0,171.3734893798828,175.0,47527.3046875,0.0,3187.98583984375,1.0,280.29864501953125,283.3965759277344,293.0321350097656,294.99090576171875,293.1499938964844,293.1499938964844,280.3500061035156,35975.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645230054855346,3.645253896713257,8.866314828992472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.1748046875,0.0,1527.6878662109375,1895.4371337890625,0.0,4300.0,0.9042416214942932,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952096104621887,0.4558777511119842,0.4117324352264404,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953755736351012,0.6235561966896057,0.5905396342277527,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711135625839232,0.5724453926086426,0.4000700712203979,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.837129533290863,0.3714295029640198,0.3540677428245544,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331977933645248,1.0627999305725098,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309722661972046,0.3967477977275848,0.3967477977275848,1.0,1.0,-3.385529041290283,1.0092686414718628,2.376260280609131,0.2439780980348587,0.900866150856018,0.900866150856018,0.0,171.61351013183594,178.0,47450.41015625,0.0,3203.32958984375,1.0,280.34185791015625,283.4473571777344,293.017822265625,295.0151062011719,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648176431655884,3.648200273513794,8.880653581400111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.302734375,0.0,1530.2904052734375,1895.4371337890625,0.0,4300.0,0.9048085808753968,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922873139381409,0.4548840522766113,0.4114139378070831,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933088421821594,0.6232599020004272,0.5908386707305908,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708776473999025,0.5764930844306946,0.4032812118530273,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475742816925,0.3719410300254822,0.3549284934997558,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201410531997681,0.2335455268621444,1.06565523147583,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331859827041626,0.3960336148738861,0.3960336148738861,1.0,1.0,-3.393850088119507,1.010063886642456,2.383786201477051,0.2431308180093765,0.8993690013885498,0.8993690013885498,0.0,173.7059326171875,181.0,48635.7890625,0.0,3234.298095703125,1.0,280.0578308105469,283.24609375,293.0992126464844,295.2138671875,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649047136306762,3.649071216583252,8.884894100447127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.92919921875,0.0,1532.07568359375,1895.4371337890625,0.0,4300.0,0.9050531387329102,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922873139381409,0.4548840522766113,0.4114139378070831,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933088421821594,0.6232599020004272,0.5908386707305908,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708776473999025,0.5764930844306946,0.4032812118530273,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475742816925,0.3719410300254822,0.3549284934997558,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201410531997681,0.2335455268621444,1.06565523147583,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331859827041626,0.3960336148738861,0.3960336148738861,1.0,1.0,-3.393850088119507,1.010063886642456,2.383786201477051,0.2431308180093765,0.8993690013885498,0.8993690013885498,0.0,173.7059326171875,181.0,48635.7890625,0.0,3234.298095703125,1.0,280.0578308105469,283.24609375,293.0992126464844,295.2138671875,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649047136306762,3.649071216583252,8.884894100447127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.92919921875,0.0,1532.07568359375,1895.4371337890625,0.0,4300.0,0.9050531387329102,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882730603218079,0.4546153247356415,0.4108844995498657,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902090430259703,0.6234591603279114,0.5907650589942932,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695444107055664,0.5812715291976929,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328313827514648,0.3727142214775085,0.3555315434932709,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178279161453247,0.2340050786733627,1.06749427318573,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635399580001831,0.3953194618225097,0.3953194618225097,1.0,1.0,-3.399765729904175,1.0100386142730713,2.3897271156311035,0.2417145073413849,0.9027206301689148,0.9027206301689148,0.0,176.33270263671875,184.0,47583.44140625,0.0,3263.033935546875,1.0,280.3421630859375,283.4516296386719,293.0165405273437,295.02703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654072999954224,3.654096841812134,8.909384519029118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9931640625,0.0,1536.54541015625,1895.4371337890625,0.0,4300.0,0.9060956239700316,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882730603218079,0.4546153247356415,0.4108844995498657,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902090430259703,0.6234591603279114,0.5907650589942932,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695444107055664,0.5812715291976929,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328313827514648,0.3727142214775085,0.3555315434932709,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178279161453247,0.2340050786733627,1.06749427318573,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635399580001831,0.3953194618225097,0.3953194618225097,1.0,1.0,-3.399765729904175,1.0100386142730713,2.3897271156311035,0.2417145073413849,0.9027206301689148,0.9027206301689148,0.0,176.33270263671875,184.0,47583.44140625,0.0,3263.033935546875,1.0,280.3421630859375,283.4516296386719,293.0165405273437,295.02703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654072999954224,3.654096841812134,8.909384519029118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9931640625,0.0,1536.54541015625,1895.4371337890625,0.0,4300.0,0.9060956239700316,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837867379188538,0.4533596634864807,0.4102861583232879,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865713715553284,0.6227616667747498,0.5906472206115723,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676703214645386,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298233151435852,0.3729629814624786,0.3561403155326843,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699662208557,0.2341385632753372,1.069469332695007,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377587914466858,0.3944252729415893,0.3944252729415893,1.0,1.0,-3.4056828022003174,1.0094866752624512,2.396196126937866,0.2400122880935669,0.9012439250946044,0.9012439250946044,0.0,179.3383331298828,187.0,48748.83203125,0.0,3294.0546875,1.0,280.05780029296875,283.2475891113281,293.0929870605469,295.2158508300781,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558918952941895,3.6559157371521,8.918256639844913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.87744140625,0.0,1539.51123046875,1895.4371337890625,0.0,4300.0,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
