time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837867379188538,0.4533596634864807,0.4102861583232879,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865713715553284,0.6227616667747498,0.5906472206115723,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676703214645386,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298233151435852,0.3729629814624786,0.3561403155326843,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699662208557,0.2341385632753372,1.069469332695007,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377587914466858,0.3944252729415893,0.3944252729415893,1.0,1.0,-3.4056828022003174,1.0094866752624512,2.396196126937866,0.2400122880935669,0.9012439250946044,0.9012439250946044,0.0,179.3383331298828,187.0,48748.83203125,0.0,3294.0546875,1.0,280.05780029296875,283.2475891113281,293.0929870605469,295.2158508300781,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558918952941895,3.6559157371521,8.918256639844913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.87744140625,0.0,1539.51123046875,1895.4371337890625,0.0,4300.0,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764073848724365,0.4508987069129944,0.4084591269493103,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801477193832396,0.6206822991371155,0.5891409516334534,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627910256385804,0.5877763032913208,0.411538153886795,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244295716285706,0.372273176908493,0.3558520972728729,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101176381111145,0.233539342880249,1.0683420896530151,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395108103752136,0.3935311138629913,0.3935311138629913,1.0,1.0,-3.402538537979126,1.005812644958496,2.39672589302063,0.2371696233749389,0.8971267938613892,0.8971267938613892,0.0,183.4781646728516,190.0,49825.10546875,0.0,3310.898193359375,1.0,279.7582092285156,283.02392578125,293.1512145996094,295.3518981933594,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64988374710083,3.6499078273773193,8.888968068276881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42822265625,0.0,1534.37451171875,1895.4371337890625,0.0,4300.0,0.9053577184677124,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764073848724365,0.4508987069129944,0.4084591269493103,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801477193832396,0.6206822991371155,0.5891409516334534,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627910256385804,0.5877763032913208,0.411538153886795,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244295716285706,0.372273176908493,0.3558520972728729,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101176381111145,0.233539342880249,1.0683420896530151,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395108103752136,0.3935311138629913,0.3935311138629913,1.0,1.0,-3.402538537979126,1.005812644958496,2.39672589302063,0.2371696233749389,0.8971267938613892,0.8971267938613892,0.0,183.4781646728516,190.0,49825.10546875,0.0,3310.898193359375,1.0,279.7582092285156,283.02392578125,293.1512145996094,295.3518981933594,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64988374710083,3.6499078273773193,8.888968068276881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42822265625,0.0,1534.37451171875,1895.4371337890625,0.0,4300.0,0.9053577184677124,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730397820472717,0.4501740336418152,0.4075604975223541,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770179986953736,0.6200304627418518,0.5883062481880188,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960605263710022,0.589604914188385,0.4126109778881073,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219060897827148,0.3721354305744171,0.3556194305419922,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076036334037781,0.2333308607339859,1.0672622919082642,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402125954627991,0.3930840194225311,0.3930840194225311,1.0,1.0,-3.4001588821411133,1.0037071704864502,2.396451711654663,0.2355279326438903,0.8977672457695007,0.8977672457695007,0.0,185.37075805664065,190.0,48800.015625,0.0,3316.430419921875,1.0,280.0013427734375,283.1821594238281,293.0795288085937,295.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6472396850585938,3.647263765335083,8.876094170773285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.5966796875,0.0,1531.0550537109375,1895.4371337890625,0.0,4300.0,0.9047840237617492,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712484240531921,0.4499942064285278,0.4072639942169189,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752740859985352,0.6199339032173157,0.5880599021911621,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600469470024108,0.5919653177261353,0.4141411185264587,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206159472465515,0.3723632395267486,0.3557420969009399,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627673149109,0.2333836853504181,1.0672314167022705,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410629153251648,0.3927347064018249,0.3927347064018249,1.0,1.0,-3.40144944190979,1.0031206607818604,2.3983287811279297,0.2345720380544662,0.8980054259300232,0.8980054259300232,0.0,186.6115264892578,193.0,48660.61328125,0.0,3326.61962890625,1.0,280.0422668457031,283.22882080078125,293.0546264648437,295.1376647949219,293.1499938964844,293.1499938964844,280.3500061035156,36071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646482467651367,3.646506547927856,8.872409011928539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.1982421875,0.0,1529.79541015625,1895.4371337890625,0.0,4300.0,0.9045504331588744,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696179986000061,0.4504620730876922,0.4075004756450653,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736469984054564,0.6207067370414734,0.5885462164878845,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609653949737548,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196988701820374,0.3735136389732361,0.3566641807556152,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052907347679138,0.234048530459404,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432706117630005,0.392036110162735,0.392036110162735,1.0,1.0,-3.410754442214966,1.004267334938049,2.406486988067627,0.2335430979728698,0.9015411734580994,0.9015411734580994,0.0,188.3987274169922,196.0,47589.7578125,0.0,3358.541015625,1.0,280.3417358398437,283.4543762207031,292.9798889160156,294.9846496582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.990234375,0.0,1532.8016357421875,1895.4371337890625,0.0,4300.0,0.9053223133087158,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696179986000061,0.4504620730876922,0.4075004756450653,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736469984054564,0.6207067370414734,0.5885462164878845,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609653949737548,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196988701820374,0.3735136389732361,0.3566641807556152,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052907347679138,0.234048530459404,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432706117630005,0.392036110162735,0.392036110162735,1.0,1.0,-3.410754442214966,1.004267334938049,2.406486988067627,0.2335430979728698,0.9015411734580994,0.9015411734580994,0.0,188.3987274169922,196.0,47589.7578125,0.0,3358.541015625,1.0,280.3417358398437,283.4543762207031,292.9798889160156,294.9846496582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.990234375,0.0,1532.8016357421875,1895.4371337890625,0.0,4300.0,0.9053223133087158,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663113713264465,0.4494434595108032,0.4071767628192901,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970406174659729,0.6201725006103516,0.5886456370353699,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600510597229004,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175463080406189,0.3739321231842041,0.3574640154838562,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703265368938446,0.2343151569366455,1.072237491607666,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457290649414062,0.391337513923645,0.391337513923645,1.0,1.0,-3.4185636043548584,1.0048774480819702,2.413686037063598,0.2325886785984039,0.9001327157020569,0.9001327157020569,0.0,191.16909790039065,199.0,48775.359375,0.0,3392.850830078125,1.0,280.0578308105469,283.2528686523437,293.0625915527344,295.1849975585937,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65177583694458,3.651799917221069,8.898186365513538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0859375,0.0,1535.0313720703125,1895.4371337890625,0.0,4300.0,0.9056559801101683,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663113713264465,0.4494434595108032,0.4071767628192901,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970406174659729,0.6201725006103516,0.5886456370353699,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600510597229004,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175463080406189,0.3739321231842041,0.3574640154838562,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703265368938446,0.2343151569366455,1.072237491607666,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457290649414062,0.391337513923645,0.391337513923645,1.0,1.0,-3.4185636043548584,1.0048774480819702,2.413686037063598,0.2325886785984039,0.9001327157020569,0.9001327157020569,0.0,191.16909790039065,199.0,48775.359375,0.0,3392.850830078125,1.0,280.0578308105469,283.2528686523437,293.0625915527344,295.1849975585937,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65177583694458,3.651799917221069,8.898186365513538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0859375,0.0,1535.0313720703125,1895.4371337890625,0.0,4300.0,0.9056559801101683,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599116802215576,0.447077065706253,0.4054542481899261,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763952255249,0.6180801391601562,0.5871568322181702,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955703854560852,0.6044604182243347,0.4233758151531219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126699328422546,0.3732961416244507,0.3572471141815185,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985851526260376,0.2337770015001297,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475648880004883,0.3904925882816314,0.3904925882816314,1.0,1.0,-3.4161899089813232,1.001608967781067,2.414581060409546,0.2299757152795791,0.8960874080657959,0.8960874080657959,0.0,195.3155212402344,202.0,49862.00390625,0.0,3411.510986328125,1.0,279.7582397460937,283.0302429199219,293.12261962890625,295.3246765136719,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455442905426025,3.645568370819092,8.867844485394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2294921875,0.0,1529.5933837890625,1895.4371337890625,0.0,4300.0,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599116802215576,0.447077065706253,0.4054542481899261,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763952255249,0.6180801391601562,0.5871568322181702,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955703854560852,0.6044604182243347,0.4233758151531219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126699328422546,0.3732961416244507,0.3572471141815185,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985851526260376,0.2337770015001297,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475648880004883,0.3904925882816314,0.3904925882816314,1.0,1.0,-3.4161899089813232,1.001608967781067,2.414581060409546,0.2299757152795791,0.8960874080657959,0.8960874080657959,0.0,195.3155212402344,202.0,49862.00390625,0.0,3411.510986328125,1.0,279.7582397460937,283.0302429199219,293.12261962890625,295.3246765136719,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455442905426025,3.645568370819092,8.867844485394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2294921875,0.0,1529.5933837890625,1895.4371337890625,0.0,4300.0,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553404211997986,0.4462045729160309,0.4043026566505432,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586443901062012,0.6172400712966919,0.5860080718994141,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263819217682,0.6087711453437805,0.4260625541210174,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037983417511,0.373388797044754,0.3571513295173645,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950381398200989,0.2336413562297821,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491659283638,0.3896476924419403,0.3896476924419403,1.0,1.0,-3.415355920791626,0.9988633394241332,2.416492462158203,0.2272572517395019,0.8970271348953247,0.8970271348953247,0.0,198.51220703125,205.0,48699.59765625,0.0,3428.23388671875,1.0,280.0421142578125,283.2349548339844,293.026123046875,295.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642141342163086,3.642165184020996,8.851296229295258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.77685546875,0.0,1524.9788818359375,1895.4371337890625,0.0,4300.0,0.903580367565155,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553404211997986,0.4462045729160309,0.4043026566505432,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586443901062012,0.6172400712966919,0.5860080718994141,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263819217682,0.6087711453437805,0.4260625541210174,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037983417511,0.373388797044754,0.3571513295173645,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950381398200989,0.2336413562297821,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491659283638,0.3896476924419403,0.3896476924419403,1.0,1.0,-3.415355920791626,0.9988633394241332,2.416492462158203,0.2272572517395019,0.8970271348953247,0.8970271348953247,0.0,198.51220703125,205.0,48699.59765625,0.0,3428.23388671875,1.0,280.0421142578125,283.2349548339844,293.026123046875,295.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642141342163086,3.642165184020996,8.851296229295258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.77685546875,0.0,1524.9788818359375,1895.4371337890625,0.0,4300.0,0.903580367565155,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.854282021522522,0.4463251233100891,0.4042621254920959,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573907256126404,0.6174205541610718,0.586006760597229,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534104466438292,0.611494779586792,0.4278237521648407,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082869052886963,0.3738468885421753,0.3574757874011993,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.694294273853302,0.2338827103376388,1.0712172985076904,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501733660697937,0.3892252147197723,0.3892252147197723,1.0,1.0,-3.418699026107788,0.9987618923187256,2.4199371337890625,0.2263480871915817,0.8990752696990967,0.8990752696990967,0.0,199.5682830810547,205.0,47705.8828125,0.0,3442.2451171875,1.0,280.298583984375,283.4101257324219,292.9643859863281,294.9327392578125,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643083333969116,3.6431074142456055,8.855875535118685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.28271484375,0.0,1525.20458984375,1895.4371337890625,0.0,4300.0,0.9037522077560424,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538718819618225,0.4466744661331177,0.404546856880188,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568666219711304,0.6178836822509766,0.5863815546035767,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542864561080932,0.6144571304321289,0.4298479855060577,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081391453742981,0.3745183944702148,0.3580601215362549,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429972648621,0.2343053072690963,1.0728987455368042,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513867378234863,0.3888956308364868,0.3888956308364868,1.0,1.0,-3.424647808074951,0.999793291091919,2.424854516983032,0.2260013371706009,0.9006227850914001,0.9006227850914001,0.0,200.3715057373047,208.0,47627.1328125,0.0,3460.93408203125,1.0,280.3418273925781,283.46051025390625,292.9508056640625,294.9575500488281,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646305084228516,3.646329164505005,8.871546128830232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.6201171875,0.0,1528.1038818359375,1895.4371337890625,0.0,4300.0,0.9043800830841064,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509327173233032,0.4456661641597748,0.4042321443557739,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95346999168396,0.6172187924385071,0.5863606333732605,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535630941390992,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806043267250061,0.3749043047428131,0.3588347434997558,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923007965087891,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538311243057251,0.388236403465271,0.388236403465271,1.0,1.0,-3.4323267936706543,1.0004407167434692,2.4318859577178955,0.2251014560461044,0.8992774486541748,0.8992774486541748,0.0,203.1962738037109,211.0,48815.03515625,0.0,3495.608642578125,1.0,280.057861328125,283.259033203125,293.0334777832031,295.1579284667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647763967514038,3.6477880477905273,8.878646440280136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93017578125,0.0,1530.530517578125,1895.4371337890625,0.0,4300.0,0.904755175113678,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509327173233032,0.4456661641597748,0.4042321443557739,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95346999168396,0.6172187924385071,0.5863606333732605,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535630941390992,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806043267250061,0.3749043047428131,0.3588347434997558,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923007965087891,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538311243057251,0.388236403465271,0.388236403465271,1.0,1.0,-3.4323267936706543,1.0004407167434692,2.4318859577178955,0.2251014560461044,0.8992774486541748,0.8992774486541748,0.0,203.1962738037109,211.0,48815.03515625,0.0,3495.608642578125,1.0,280.057861328125,283.259033203125,293.0334777832031,295.1579284667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647763967514038,3.6477880477905273,8.878646440280136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93017578125,0.0,1530.530517578125,1895.4371337890625,0.0,4300.0,0.904755175113678,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475899696350098,0.4453686475753784,0.4037010669708252,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425995349884,0.6170440316200256,0.5859584808349609,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523462653160096,0.6236339807510376,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803424060344696,0.3755564093589782,0.3593389093875885,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899582147598267,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560922861099243,0.3875771760940552,0.3875771760940552,1.0,1.0,-3.4375057220458984,1.0002508163452148,2.437254905700684,0.2236403971910476,0.9027509689331056,0.9027509689331056,0.0,206.21536254882807,214.0,47750.13671875,0.0,3525.63720703125,1.0,280.3421630859375,283.46319580078125,292.9503479003906,294.970458984375,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653364419937134,3.653388500213623,8.905930712899135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.85986328125,0.0,1535.6424560546875,1895.4371337890625,0.0,4300.0,0.9059264063835144,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475899696350098,0.4453686475753784,0.4037010669708252,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949425995349884,0.6170440316200256,0.5859584808349609,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523462653160096,0.6236339807510376,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803424060344696,0.3755564093589782,0.3593389093875885,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899582147598267,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560922861099243,0.3875771760940552,0.3875771760940552,1.0,1.0,-3.4375057220458984,1.0002508163452148,2.437254905700684,0.2236403971910476,0.9027509689331056,0.9027509689331056,0.0,206.21536254882807,214.0,47750.13671875,0.0,3525.63720703125,1.0,280.3421630859375,283.46319580078125,292.9503479003906,294.970458984375,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653364419937134,3.653388500213623,8.905930712899135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.85986328125,0.0,1535.6424560546875,1895.4371337890625,0.0,4300.0,0.9059264063835144,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441056609153748,0.4441045224666595,0.4030957221984863,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120930671692,0.6159827709197998,0.5855048298835754,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508806467056274,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006736636161804,0.3756809532642364,0.359842300415039,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349827289581298,1.0786489248275757,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583979725837708,0.3867473900318146,0.3867473900318146,1.0,1.0,-3.4426255226135254,0.9995319843292236,2.4430935382843018,0.2219141870737075,0.9013973474502563,0.9013973474502563,0.0,209.43670654296875,217.0,48915.2421875,0.0,3556.78173828125,1.0,280.05780029296875,283.2586669921875,293.0261535644531,295.15850830078125,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557350158691406,3.655758857727051,8.917490958992857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.173828125,0.0,1539.224853515625,1895.4371337890625,0.0,4300.0,0.9065194129943848,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441056609153748,0.4441045224666595,0.4030957221984863,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120930671692,0.6159827709197998,0.5855048298835754,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508806467056274,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006736636161804,0.3756809532642364,0.359842300415039,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349827289581298,1.0786489248275757,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583979725837708,0.3867473900318146,0.3867473900318146,1.0,1.0,-3.4426255226135254,0.9995319843292236,2.4430935382843018,0.2219141870737075,0.9013973474502563,0.9013973474502563,0.0,209.43670654296875,217.0,48915.2421875,0.0,3556.78173828125,1.0,280.05780029296875,283.2586669921875,293.0261535644531,295.15850830078125,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557350158691406,3.655758857727051,8.917490958992857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.173828125,0.0,1539.224853515625,1895.4371337890625,0.0,4300.0,0.9065194129943848,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385361433029175,0.4416565895080566,0.4012825489044189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381070733070374,0.6135593056678772,0.5836784839630127,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468427896499634,0.6303367614746094,0.4417632520198822,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958632111549377,0.3748628497123718,0.3594402074813843,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831815242767334,0.2342975288629531,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600469350814819,0.385917603969574,0.385917603969574,1.0,1.0,-3.4386208057403564,0.9957245588302612,2.4428961277008057,0.2190959751605987,0.8973958492279053,0.8973958492279053,0.0,213.6822509765625,220.0,49990.18359375,0.0,3572.146484375,1.0,279.7582092285156,283.0344543457031,293.0840148925781,295.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650269508361816,3.6502935886383057,8.89084731170442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3388671875,0.0,1534.6947021484375,1895.4371337890625,0.0,4300.0,0.9054337739944458,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385361433029175,0.4416565895080566,0.4012825489044189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381070733070374,0.6135593056678772,0.5836784839630127,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468427896499634,0.6303367614746094,0.4417632520198822,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958632111549377,0.3748628497123718,0.3594402074813843,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831815242767334,0.2342975288629531,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600469350814819,0.385917603969574,0.385917603969574,1.0,1.0,-3.4386208057403564,0.9957245588302612,2.4428961277008057,0.2190959751605987,0.8973958492279053,0.8973958492279053,0.0,213.6822509765625,220.0,49990.18359375,0.0,3572.146484375,1.0,279.7582092285156,283.0344543457031,293.0840148925781,295.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650269508361816,3.6502935886383057,8.89084731170442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3388671875,0.0,1534.6947021484375,1895.4371337890625,0.0,4300.0,0.9054337739944458,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359957933425903,0.4409271478652954,0.4003883004188537,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347999095916748,0.6127327084541321,0.5826854109764099,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.945088803768158,0.6322377920150757,0.4428708851337433,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936108112335205,0.374663770198822,0.359150230884552,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898780822754,0.234047994017601,1.075907588005066,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606891751289368,0.3855026960372925,0.3855026960372925,1.0,1.0,-3.435811996459961,0.9935575127601624,2.4422543048858643,0.2174698114395141,0.8980839848518372,0.8980839848518372,0.0,215.6010131835937,220.0,48956.01953125,0.0,3576.696533203125,1.0,280.0013427734375,283.1919250488281,293.0118713378906,295.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647883892059326,3.647907972335816,8.879230222191836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.4990234375,0.0,1531.6671142578125,1895.4371337890625,0.0,4300.0,0.9049180150032043,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346475958824158,0.4407310783863067,0.400082528591156,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932949960231781,0.6124547123908997,0.5822731852531433,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447981715202332,0.6346902847290039,0.4444611370563507,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792464017868042,0.3748323321342468,0.359218031167984,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799803376197815,0.2340624928474426,1.075706958770752,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614762544631958,0.3851865530014038,0.3851865530014038,1.0,1.0,-3.4366939067840576,0.992904007434845,2.4437897205352783,0.2165196537971496,0.8983655571937561,0.8983655571937561,0.0,216.86085510253903,223.0,48812.828125,0.0,3586.2158203125,1.0,280.04229736328125,283.2380676269531,292.9866027832031,295.0783386230469,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647359132766724,3.647383213043213,8.876675678948232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.228515625,0.0,1530.6727294921875,1895.4371337890625,0.0,4300.0,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334450721740723,0.4411537647247314,0.4002848863601684,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311821460723876,0.6128566265106201,0.5824177861213684,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031391620636,0.640460729598999,0.4482999145984649,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916868925094604,0.3758687376976013,0.3600343465805053,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.679210901260376,0.234658345580101,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635469198226929,0.3845542371273041,0.3845542371273041,1.0,1.0,-3.4452121257781982,0.9938912987709044,2.4513208866119385,0.2154720574617386,0.9019791483879088,0.9019791483879088,0.0,218.67930603027344,226.0,47731.43359375,0.0,3617.405517578125,1.0,280.3417663574219,283.46258544921875,292.91131591796875,294.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65179705619812,3.65182113647461,8.898289820535865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.24267578125,0.0,1534.1568603515625,1895.4371337890625,0.0,4300.0,0.9056033492088318,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334450721740723,0.4411537647247314,0.4002848863601684,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311821460723876,0.6128566265106201,0.5824177861213684,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031391620636,0.640460729598999,0.4482999145984649,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916868925094604,0.3758687376976013,0.3600343465805053,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.679210901260376,0.234658345580101,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635469198226929,0.3845542371273041,0.3845542371273041,1.0,1.0,-3.4452121257781982,0.9938912987709044,2.4513208866119385,0.2154720574617386,0.9019791483879088,0.9019791483879088,0.0,218.67930603027344,226.0,47731.43359375,0.0,3617.405517578125,1.0,280.3417663574219,283.46258544921875,292.91131591796875,294.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65179705619812,3.65182113647461,8.898289820535865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.24267578125,0.0,1534.1568603515625,1895.4371337890625,0.0,4300.0,0.9056033492088318,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309788107872009,0.4401224553585052,0.3999417424201965,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279015064239502,0.6119747161865234,0.5821859240531921,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456199407577516,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898568511009216,0.376167356967926,0.3607258796691894,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776435375213623,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658554673194885,0.3839219212532043,0.3839219212532043,1.0,1.0,-3.452217102050781,0.9943471550941468,2.45787000656128,0.2145139127969741,0.9006529450416565,0.9006529450416565,0.0,221.4747467041016,229.0,48918.7578125,0.0,3650.802734375,1.0,280.05780029296875,283.26080322265625,292.9949035644531,295.1248779296875,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653454780578613,3.653478860855103,8.906370680961118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23486328125,0.0,1536.822998046875,1895.4371337890625,0.0,4300.0,0.9060242176055908,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309788107872009,0.4401224553585052,0.3999417424201965,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279015064239502,0.6119747161865234,0.5821859240531921,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456199407577516,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898568511009216,0.376167356967926,0.3607258796691894,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776435375213623,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658554673194885,0.3839219212532043,0.3839219212532043,1.0,1.0,-3.452217102050781,0.9943471550941468,2.45787000656128,0.2145139127969741,0.9006529450416565,0.9006529450416565,0.0,221.4747467041016,229.0,48918.7578125,0.0,3650.802734375,1.0,280.05780029296875,283.26080322265625,292.9949035644531,295.1248779296875,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653454780578613,3.653478860855103,8.906370680961118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23486328125,0.0,1536.822998046875,1895.4371337890625,0.0,4300.0,0.9060242176055908,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260898590087891,0.4377664625644684,0.398226797580719,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921503245830536,0.6095629930496216,0.5803942680358887,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421550035476683,0.6474898457527161,0.4539320468902588,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856398224830627,0.3754059970378876,0.3603940308094024,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738875508308411,0.2342461943626403,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675398349761963,0.3831457197666168,0.3831457197666168,1.0,1.0,-3.4490015506744385,0.9909688830375672,2.4580326080322266,0.2119507193565368,0.8966867327690125,0.8966867327690125,0.0,225.6244201660156,232.0,50006.05078125,0.0,3667.457275390625,1.0,279.7582397460937,283.037841796875,293.056640625,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647615671157837,3.647639513015747,8.877923960426415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.451171875,0.0,1531.8154296875,1895.4371337890625,0.0,4300.0,0.9048481583595276,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260898590087891,0.4377664625644684,0.398226797580719,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921503245830536,0.6095629930496216,0.5803942680358887,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421550035476683,0.6474898457527161,0.4539320468902588,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856398224830627,0.3754059970378876,0.3603940308094024,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738875508308411,0.2342461943626403,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675398349761963,0.3831457197666168,0.3831457197666168,1.0,1.0,-3.4490015506744385,0.9909688830375672,2.4580326080322266,0.2119507193565368,0.8966867327690125,0.8966867327690125,0.0,225.6244201660156,232.0,50006.05078125,0.0,3667.457275390625,1.0,279.7582397460937,283.037841796875,293.056640625,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647615671157837,3.647639513015747,8.877923960426415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.451171875,0.0,1531.8154296875,1895.4371337890625,0.0,4300.0,0.9048481583595276,1.0,0.0,3.0,1.0,0.0
