time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235791325569153,0.437028020620346,0.3972971439361572,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181874990463256,0.6086623668670654,0.5793057084083557,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405080080032348,0.6497160196304321,0.4552318155765533,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834250330924988,0.3752246499061584,0.3601058423519134,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718523502349854,0.2340121418237686,1.077792763710022,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682841777801514,0.3827110528945923,0.3827110528945923,1.0,1.0,-3.4463112354278564,0.9887810945510864,2.4575300216674805,0.2102574855089187,0.8974707722663879,0.8974707722663879,0.0,227.71975708007807,232.0,48939.484375,0.0,3673.277587890625,1.0,280.0108642578125,283.2060852050781,292.9798583984375,295.0494689941406,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64507794380188,3.645102024078369,8.865575864547282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.91748046875,0.0,1528.509521484375,1895.4371337890625,0.0,4300.0,0.9042842984199524,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225374221801758,0.4368707537651062,0.397066056728363,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167417883872986,0.6083937287330627,0.5789440274238586,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940394401550293,0.6519099473953247,0.4566743373870849,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825527191162109,0.3753789067268371,0.3601852059364319,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710188388824463,0.2340427041053772,1.0777372121810913,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689949631690979,0.3823695182800293,0.3823695182800293,1.0,1.0,-3.4473557472229004,0.9881160259246826,2.4592397212982178,0.2092751711606979,0.8976892828941345,0.8976892828941345,0.0,228.811767578125,235.0,48833.71484375,0.0,3682.256103515625,1.0,280.0421447753906,283.2416687011719,292.96148681640625,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,36062.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445603370666495,3.64458441734314,8.863058269525936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.97705078125,0.0,1527.593505859375,1895.4371337890625,0.0,4300.0,0.9041147232055664,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217183351516724,0.4369696080684662,0.3970098495483398,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155781269073486,0.6084043383598328,0.5787861347198486,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.940714716911316,0.6547046899795532,0.4584784507751465,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819377779960632,0.3757791817188263,0.3604552149772644,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704317331314087,0.2342535108327865,1.078338623046875,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669929563999176,0.3819814026355743,0.3819814026355743,1.0,1.0,-3.450310707092285,0.9879469275474548,2.462363719940185,0.2083704471588134,0.8997664451599121,0.8997664451599121,0.0,229.86729431152344,235.0,47833.72265625,0.0,3695.677978515625,1.0,280.29864501953125,283.4164123535156,292.90045166015625,294.8755187988281,293.1499938964844,293.1499938964844,280.3500061035156,35953.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645654201507568,3.64567804336548,8.868378813531308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.20849609375,0.0,1527.994384765625,1895.4371337890625,0.0,4300.0,0.904321014881134,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214194178581238,0.4372932910919189,0.3972731232643127,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150704741477966,0.608695387840271,0.5790010690689087,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416792392730712,0.6577379703521729,0.4605534970760345,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818429470062256,0.3763932883739471,0.3609863221645355,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703404188156128,0.2346474528312683,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710690259933472,0.3816860020160675,0.3816860020160675,1.0,1.0,-3.4558842182159424,0.9889057874679564,2.4669785499572754,0.2080210894346237,0.9013403058052064,0.9013403058052064,0.0,230.6735076904297,238.0,47753.70703125,0.0,3714.04541015625,1.0,280.34185791015625,283.466552734375,292.8878173828125,294.9009704589844,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649004459381104,3.6490285396575928,8.884686053534097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.09765625,0.0,1531.047607421875,1895.4371337890625,0.0,4300.0,0.9049786925315856,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191050887107849,0.4362684190273285,0.396935373544693,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649695396424,0.6077170968055725,0.5786788463592529,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941384494304657,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780160129070282,0.3766576647758484,0.3616504073143005,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689328551292419,0.2348432391881942,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.67336106300354,0.3810951709747314,0.3810951709747314,1.0,1.0,-3.4627809524536133,0.9894230365753174,2.473357915878296,0.2071424722671508,0.9000570178031921,0.9000570178031921,0.0,233.5076904296875,241.0,48945.51171875,0.0,3747.689697265625,1.0,280.0578308105469,283.26495361328125,292.9736328125,295.10430908203125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650738716125488,3.6507627964019775,8.893132985576813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.99951171875,0.0,1533.7822265625,1895.4371337890625,0.0,4300.0,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191050887107849,0.4362684190273285,0.396935373544693,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649695396424,0.6077170968055725,0.5786788463592529,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941384494304657,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780160129070282,0.3766576647758484,0.3616504073143005,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689328551292419,0.2348432391881942,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.67336106300354,0.3810951709747314,0.3810951709747314,1.0,1.0,-3.4627809524536133,0.9894230365753174,2.473357915878296,0.2071424722671508,0.9000570178031921,0.9000570178031921,0.0,233.5076904296875,241.0,48945.51171875,0.0,3747.689697265625,1.0,280.0578308105469,283.26495361328125,292.9736328125,295.10430908203125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650738716125488,3.6507627964019775,8.893132985576813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.99951171875,0.0,1533.7822265625,1895.4371337890625,0.0,4300.0,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144367337226868,0.4339228868484497,0.3952305316925049,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064001441001892,0.6052181124687195,0.5768047571182251,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381784200668336,0.6647365689277649,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776257336139679,0.3758547902107239,0.3612822592258453,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.665495753288269,0.2342218905687332,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750166416168213,0.3805043399333954,0.3805043399333954,1.0,1.0,-3.4593729972839355,0.9865151047706604,2.472857713699341,0.2050834894180297,0.8961384892463684,0.8961384892463684,0.0,237.6819763183593,244.0,50036.1328125,0.0,3763.979736328125,1.0,279.7582702636719,283.04217529296875,293.03765869140625,295.2481384277344,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645012140274048,3.645035982131958,8.865255267664907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.763671875,0.0,1528.9002685546875,1895.4371337890625,0.0,4300.0,0.9042640328407288,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144367337226868,0.4339228868484497,0.3952305316925049,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064001441001892,0.6052181124687195,0.5768047571182251,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381784200668336,0.6647365689277649,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776257336139679,0.3758547902107239,0.3612822592258453,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.665495753288269,0.2342218905687332,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750166416168213,0.3805043399333954,0.3805043399333954,1.0,1.0,-3.4593729972839355,0.9865151047706604,2.472857713699341,0.2050834894180297,0.8961384892463684,0.8961384892463684,0.0,237.6819763183593,244.0,50036.1328125,0.0,3763.979736328125,1.0,279.7582702636719,283.04217529296875,293.03765869140625,295.2481384277344,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645012140274048,3.645035982131958,8.865255267664907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.763671875,0.0,1528.9002685546875,1895.4371337890625,0.0,4300.0,0.9042640328407288,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109768629074097,0.4330208599567413,0.3940697312355041,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023160338401794,0.6039538979530334,0.5752695202827454,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9366000294685364,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733944058418274,0.3757840991020202,0.3610337674617767,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602743148804,0.2340047359466552,1.079754114151001,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764368414878845,0.3798040151596069,0.3798040151596069,1.0,1.0,-3.457502603530884,0.9838154911994934,2.473687171936035,0.2025967836380005,0.8971834778785706,0.8971834778785706,0.0,240.8832550048828,247.0,48864.1328125,0.0,3778.30810546875,1.0,280.0421142578125,283.24578857421875,292.9447326660156,295.03765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642106056213379,3.642129898071289,8.851124562170298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6474609375,0.0,1524.841552734375,1895.4371337890625,0.0,4300.0,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109768629074097,0.4330208599567413,0.3940697312355041,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023160338401794,0.6039538979530334,0.5752695202827454,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9366000294685364,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733944058418274,0.3757840991020202,0.3610337674617767,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602743148804,0.2340047359466552,1.079754114151001,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764368414878845,0.3798040151596069,0.3798040151596069,1.0,1.0,-3.457502603530884,0.9838154911994934,2.473687171936035,0.2025967836380005,0.8971834778785706,0.8971834778785706,0.0,240.8832550048828,247.0,48864.1328125,0.0,3778.30810546875,1.0,280.0421142578125,283.24578857421875,292.9447326660156,295.03765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642106056213379,3.642129898071289,8.851124562170298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6474609375,0.0,1524.841552734375,1895.4371337890625,0.0,4300.0,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098857402801514,0.4334273338317871,0.3942656219005584,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008724093437196,0.6041551828384399,0.5752349495887756,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379197359085084,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727433443069458,0.3767547607421875,0.3617951571941376,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622532606124878,0.2345965802669525,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784698963165283,0.3791036903858185,0.3791036903858185,1.0,1.0,-3.4658048152923584,0.9844698309898376,2.481334924697876,0.2012408375740051,0.9008759260177612,0.9008759260177612,0.0,242.757080078125,250.0,47785.38671875,0.0,3809.9228515625,1.0,280.3417053222656,283.4703674316406,292.8735046386719,294.8876037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646729707717896,3.6467537879943848,8.873612387105823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.7451171875,0.0,1528.4849853515625,1895.4371337890625,0.0,4300.0,0.9044665694236756,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098857402801514,0.4334273338317871,0.3942656219005584,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008724093437196,0.6041551828384399,0.5752349495887756,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379197359085084,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727433443069458,0.3767547607421875,0.3617951571941376,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622532606124878,0.2345965802669525,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784698963165283,0.3791036903858185,0.3791036903858185,1.0,1.0,-3.4658048152923584,0.9844698309898376,2.481334924697876,0.2012408375740051,0.9008759260177612,0.9008759260177612,0.0,242.757080078125,250.0,47785.38671875,0.0,3809.9228515625,1.0,280.3417053222656,283.4703674316406,292.8735046386719,294.8876037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646729707717896,3.6467537879943848,8.873612387105823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.7451171875,0.0,1528.4849853515625,1895.4371337890625,0.0,4300.0,0.9044665694236756,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092625141143799,0.4331714212894439,0.3943772315979004,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001068472862244,0.6038936376571655,0.5753155946731567,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384524822235109,0.6773688197135925,0.4747412204742431,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.772412896156311,0.3770464658737182,0.3622828423976898,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620044708251953,0.234816625714302,1.0835049152374268,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796647906303406,0.3787535429000854,0.3787535429000854,1.0,1.0,-3.470944881439209,0.9851129055023192,2.4858319759368896,0.2007926404476165,0.9000552892684937,0.9000552892684937,0.0,243.85641479492188,250.0,48830.90234375,0.0,3829.1884765625,1.0,280.0986633300781,283.314208984375,292.9411315917969,295.0987548828125,293.1499938964844,293.1499938964844,280.04998779296875,35911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648617029190064,3.6486411094665527,8.882799420462106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.96240234375,0.0,1530.96728515625,1895.4371337890625,0.0,4300.0,0.904873788356781,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075970411300659,0.4323993921279907,0.3939221203327179,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982914090156555,0.6030916571617126,0.5748289227485657,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377275705337524,0.6791731119155884,0.476176381111145,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712016105651855,0.3769736588001251,0.3624178469181061,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609915494918823,0.2347790300846099,1.0841301679611206,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807155013084412,0.3784185647964477,0.3784185647964477,1.0,1.0,-3.4724600315093994,0.9845973253250122,2.4878628253936768,0.2000085711479187,0.8996432423591614,0.8996432423591614,0.0,245.60076904296875,253.0,48980.92578125,0.0,3843.29833984375,1.0,280.0577087402344,283.2689208984375,292.96209716796875,295.0939025878906,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648655414581299,3.648679494857788,8.882987003744347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.947265625,0.0,1531.4276123046875,1895.4371337890625,0.0,4300.0,0.9049459099769592,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049015402793884,0.4320580661296844,0.3933641612529754,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952809572219849,0.6025213003158569,0.5740624666213989,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371267557144164,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692667841911316,0.3774603605270386,0.3627670109272003,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345999717712,0.2350811660289764,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827781200408936,0.3777486085891723,0.3777486085891723,1.0,1.0,-3.476618766784668,0.983955979347229,2.4926626682281494,0.1982787698507309,0.9032172560691832,0.9032172560691832,0.0,248.6222686767578,256.0,47909.52734375,0.0,3871.627197265625,1.0,280.3421630859375,283.47247314453125,292.8847961425781,294.9120178222656,293.1499938964844,293.1499938964844,280.04998779296875,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654704332351685,3.654728412628174,8.912463727028808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.36083984375,0.0,1537.047119140625,1895.4371337890625,0.0,4300.0,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049015402793884,0.4320580661296844,0.3933641612529754,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952809572219849,0.6025213003158569,0.5740624666213989,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371267557144164,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692667841911316,0.3774603605270386,0.3627670109272003,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345999717712,0.2350811660289764,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827781200408936,0.3777486085891723,0.3777486085891723,1.0,1.0,-3.476618766784668,0.983955979347229,2.4926626682281494,0.1982787698507309,0.9032172560691832,0.9032172560691832,0.0,248.6222686767578,256.0,47909.52734375,0.0,3871.627197265625,1.0,280.3421630859375,283.47247314453125,292.8847961425781,294.9120178222656,293.1499938964844,293.1499938964844,280.04998779296875,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654704332351685,3.654728412628174,8.912463727028808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.36083984375,0.0,1537.047119140625,1895.4371337890625,0.0,4300.0,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020278215408325,0.430775910615921,0.3927338421344757,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921367526054382,0.6010997295379639,0.5732606053352356,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362830519676208,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672363519668579,0.3774145245552063,0.3631143271923065,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350611686706543,1.0866851806640625,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848829388618469,0.3770786821842193,0.3770786821842193,1.0,1.0,-3.48071551322937,0.9832752346992492,2.4974403381347656,0.1967817842960357,0.9019787311553956,0.9019787311553956,0.0,251.8472595214844,259.0,49083.86328125,0.0,3901.0517578125,1.0,280.05780029296875,283.2680969238281,292.96795654296875,295.107666015625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657536506652832,3.657560586929321,8.92628236215387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9345703125,0.0,1541.141357421875,1895.4371337890625,0.0,4300.0,0.9069139361381532,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020278215408325,0.430775910615921,0.3927338421344757,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921367526054382,0.6010997295379639,0.5732606053352356,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362830519676208,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672363519668579,0.3774145245552063,0.3631143271923065,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350611686706543,1.0866851806640625,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848829388618469,0.3770786821842193,0.3770786821842193,1.0,1.0,-3.48071551322937,0.9832752346992492,2.4974403381347656,0.1967817842960357,0.9019787311553956,0.9019787311553956,0.0,251.8472595214844,259.0,49083.86328125,0.0,3901.0517578125,1.0,280.05780029296875,283.2680969238281,292.96795654296875,295.107666015625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657536506652832,3.657560586929321,8.92628236215387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9345703125,0.0,1541.141357421875,1895.4371337890625,0.0,4300.0,0.9069139361381532,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972550392150879,0.4283232092857361,0.390918105840683,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011734008789,0.5983453392982483,0.5711220502853394,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331864714622498,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635797262191772,0.3764103055000305,0.3625439405441284,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544222235679626,0.2343008369207382,1.0848852396011353,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863331198692322,0.3764161765575409,0.3764161765575409,1.0,1.0,-3.475569725036621,0.9795724749565125,2.495997190475464,0.1942912936210632,0.8980977535247803,0.8980977535247803,0.0,256.0897827148437,262.0,50165.94921875,0.0,3913.32958984375,1.0,279.7582092285156,283.0438537597656,293.0341186523437,295.2519226074219,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652583122253418,3.6526072025299072,8.902121066967084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.86083984375,0.0,1537.1673583984375,1895.4371337890625,0.0,4300.0,0.905941605567932,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972550392150879,0.4283232092857361,0.390918105840683,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011734008789,0.5983453392982483,0.5711220502853394,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331864714622498,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635797262191772,0.3764103055000305,0.3625439405441284,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544222235679626,0.2343008369207382,1.0848852396011353,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863331198692322,0.3764161765575409,0.3764161765575409,1.0,1.0,-3.475569725036621,0.9795724749565125,2.495997190475464,0.1942912936210632,0.8980977535247803,0.8980977535247803,0.0,256.0897827148437,262.0,50165.94921875,0.0,3913.32958984375,1.0,279.7582092285156,283.0438537597656,293.0341186523437,295.2519226074219,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652583122253418,3.6526072025299072,8.902121066967084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.86083984375,0.0,1537.1673583984375,1895.4371337890625,0.0,4300.0,0.905941605567932,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946226596832275,0.4274960458278656,0.389877051115036,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842682242393494,0.5971980094909668,0.5697623491287231,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317145943641664,0.6930405497550964,0.4859921336174011,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615308165550232,0.3761224150657654,0.3621273636817932,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525628566741943,0.2339947372674942,1.083251953125,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870532631874084,0.3759921789169311,0.3759921789169311,1.0,1.0,-3.471902370452881,0.9770909547805786,2.494811534881592,0.1924822181463241,0.8990094661712646,0.8990094661712646,0.0,258.4034118652344,262.0,49054.5859375,0.0,3917.86181640625,1.0,280.0208740234375,283.2224426269531,292.9549560546875,295.03729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65040922164917,3.650433301925659,8.891527727428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.904296875,0.0,1534.195068359375,1895.4371337890625,0.0,4300.0,0.9054476022720336,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938511371612549,0.427338182926178,0.3896829187870025,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833689093589783,0.5968811511993408,0.5693933963775635,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317215085029602,0.6947593688964844,0.4871359765529632,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609577178955078,0.3761889040470123,0.3621454238891601,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520242691040039,0.2339925169944763,1.0831025838851929,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875657439231873,0.3757536709308624,0.3757536709308624,1.0,1.0,-3.47243881225586,0.9765490293502808,2.495889663696289,0.1917510032653808,0.8991749882698059,0.8991749882698059,0.0,259.2643737792969,265.0,48983.13671875,0.0,3924.323974609375,1.0,280.04217529296875,283.2466125488281,292.9449462890625,295.044189453125,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501715183258057,3.650195598602295,8.890369826985989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.48388671875,0.0,1533.7020263671875,1895.4371337890625,0.0,4300.0,0.9053571820259094,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930765748023987,0.4273910522460937,0.3895869553089142,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824320435523987,0.596749484539032,0.5691018104553223,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932064414024353,0.697457492351532,0.4888653457164764,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604352831840515,0.3765021562576294,0.3623313009738922,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515408158302307,0.2341627925634384,1.083508849143982,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883949637413025,0.3754224181175232,0.3754224181175232,1.0,1.0,-3.474759101867676,0.976312220096588,2.4984467029571533,0.1909117549657821,0.9012898802757264,0.9012898802757264,0.0,260.3061828613281,265.0,47977.765625,0.0,3936.355224609375,1.0,280.2987976074219,283.4210510253906,292.8872375488281,294.8692321777344,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651515007019043,3.651538848876953,8.896915346667811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.87451171875,0.0,1534.403076171875,1895.4371337890625,0.0,4300.0,0.9056212306022644,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928048968315125,0.4276686310768127,0.3898086845874786,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820043206214905,0.5969007611274719,0.5691845417022705,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329842329025269,0.7003983855247498,0.4908768534660339,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603548169136047,0.3770327568054199,0.3627830147743225,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782905578613,0.234521672129631,1.0848959684371948,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894319653511047,0.3751668334007263,0.3751668334007263,1.0,1.0,-3.4797520637512207,0.977164626121521,2.50258731842041,0.1905800551176071,0.902899205684662,0.902899205684662,0.0,261.0999755859375,268.0,47897.82421875,0.0,3953.671630859375,1.0,280.3419189453125,283.4708557128906,292.87823486328125,294.89813232421875,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550676822662354,3.6550917625427246,8.914236673263076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.994140625,0.0,1537.7091064453125,1895.4371337890625,0.0,4300.0,0.9063265919685364,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906484603881836,0.4265895485877991,0.3894132077693939,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796359300613403,0.5956881642341614,0.5686300992965698,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328329563140868,0.704309344291687,0.4940796792507171,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589773535728455,0.3771326243877411,0.363292783498764,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503866314888,0.2346539944410324,1.0869381427764893,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915261149406433,0.3746556341648102,0.3746556341648102,1.0,1.0,-3.4855453968048096,0.9775040745735168,2.5080411434173584,0.1897687017917633,0.9016958475112916,0.9016958475112916,0.0,263.9128112792969,271.0,49096.328125,0.0,3985.062255859375,1.0,280.0577697753906,283.2690734863281,292.9720458984375,295.109619140625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657212972640991,3.657237052917481,8.924702683543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.88134765625,0.0,1540.9150390625,1895.4371337890625,0.0,4300.0,0.9068559408187866,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906484603881836,0.4265895485877991,0.3894132077693939,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796359300613403,0.5956881642341614,0.5686300992965698,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328329563140868,0.704309344291687,0.4940796792507171,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589773535728455,0.3771326243877411,0.363292783498764,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503866314888,0.2346539944410324,1.0869381427764893,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915261149406433,0.3746556341648102,0.3746556341648102,1.0,1.0,-3.4855453968048096,0.9775040745735168,2.5080411434173584,0.1897687017917633,0.9016958475112916,0.9016958475112916,0.0,263.9128112792969,271.0,49096.328125,0.0,3985.062255859375,1.0,280.0577697753906,283.2690734863281,292.9720458984375,295.109619140625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657212972640991,3.657237052917481,8.924702683543728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.88134765625,0.0,1540.9150390625,1895.4371337890625,0.0,4300.0,0.9068559408187866,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863835096359253,0.4242527484893799,0.3877133727073669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751875162124634,0.593061625957489,0.5666179060935974,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930140733718872,0.706688642501831,0.4960441589355469,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558119893074036,0.3761872947216034,0.3627884089946747,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476749181747437,0.2339878380298614,1.0855885744094849,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929798126220703,0.374153196811676,0.374153196811676,1.0,1.0,-3.4812233448028564,0.9745568633079528,2.506666421890259,0.1878817081451416,0.8979068994522095,0.8979068994522095,0.0,267.98162841796875,271.0,50190.92578125,0.0,3998.29296875,1.0,279.7587280273437,283.046630859375,293.0448303222656,295.26336669921875,293.1499938964844,293.1499938964844,279.75,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520683765411377,3.652092218399048,8.899611998458568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.5166015625,0.0,1536.642578125,1895.4371337890625,0.0,4300.0,0.9058315753936768,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7863012552261353,0.4242118000984192,0.387677252292633,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751020431518555,0.5930140018463135,0.5665745735168457,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300847053527832,0.706730306148529,0.4960726797580719,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7557492852210999,0.3761679828166961,0.3627729117870331,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.647619903087616,0.2339729964733123,1.0855385065078735,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929989457130432,0.374144434928894,0.374144434928894,1.0,1.0,-3.481083393096924,0.9744845032691956,2.506598949432373,0.1878401488065719,0.897858738899231,0.897858738899231,0.0,268.055419921875,274.0,50190.22265625,0.0,3998.37646484375,1.0,279.7582092285156,283.0459899902344,293.04473876953125,295.26239013671875,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651936054229736,3.6519601345062256,8.898967962522875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.384765625,0.0,1536.50927734375,1895.4371337890625,0.0,4300.0,0.9058037996292114,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783136785030365,0.4232479035854339,0.3864699006080627,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.5915953516960144,0.5649030804634094,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.928785800933838,0.7108784914016724,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533607482910156,0.3759404420852661,0.3623761534690857,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454772353172302,0.2337035536766052,1.083962082862854,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942552328109741,0.3735221028327942,0.3735221028327942,1.0,1.0,-3.478270530700684,0.9716936349868774,2.506577014923096,0.1854795813560485,0.8989841938018799,0.8989841938018799,0.0,271.220947265625,277.0,49016.0234375,0.0,4010.069580078125,1.0,280.04217529296875,283.2493591308594,292.9606018066406,295.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649425745010376,3.649449825286865,8.886737532520783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.78857421875,0.0,1532.8900146484375,1895.4371337890625,0.0,4300.0,0.905192732810974,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783136785030365,0.4232479035854339,0.3864699006080627,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.5915953516960144,0.5649030804634094,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.928785800933838,0.7108784914016724,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533607482910156,0.3759404420852661,0.3623761534690857,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454772353172302,0.2337035536766052,1.083962082862854,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942552328109741,0.3735221028327942,0.3735221028327942,1.0,1.0,-3.478270530700684,0.9716936349868774,2.506577014923096,0.1854795813560485,0.8989841938018799,0.8989841938018799,0.0,271.220947265625,277.0,49016.0234375,0.0,4010.069580078125,1.0,280.04217529296875,283.2493591308594,292.9606018066406,295.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649425745010376,3.649449825286865,8.886737532520783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.78857421875,0.0,1532.8900146484375,1895.4371337890625,0.0,4300.0,0.905192732810974,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821647524833679,0.423580914735794,0.3866026103496551,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933954238892,0.5915701389312744,0.5646740198135376,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300408363342284,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528082132339478,0.3767596185207367,0.36299529671669,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450096368789673,0.2342519909143448,1.0858662128448486,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961288452148438,0.3728997707366943,0.3728997707366943,1.0,1.0,-3.485661029815674,0.972221612930298,2.513439416885376,0.1842047572135925,0.9027712345123292,0.9027712345123292,0.0,273.0863342285156,280.0,47941.37890625,0.0,4040.012939453125,1.0,280.3417663574219,283.4740600585937,292.8980407714844,294.9195556640625,293.1499938964844,293.1499938964844,280.04998779296875,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654386281967163,3.654410123825073,8.910912470128096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47265625,0.0,1536.9356689453125,1895.4371337890625,0.0,4300.0,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
