time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821647524833679,0.423580914735794,0.3866026103496551,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933954238892,0.5915701389312744,0.5646740198135376,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300408363342284,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528082132339478,0.3767596185207367,0.36299529671669,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450096368789673,0.2342519909143448,1.0858662128448486,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961288452148438,0.3728997707366943,0.3728997707366943,1.0,1.0,-3.485661029815674,0.972221612930298,2.513439416885376,0.1842047572135925,0.9027712345123292,0.9027712345123292,0.0,273.0863342285156,280.0,47941.37890625,0.0,4040.012939453125,1.0,280.3417663574219,283.4740600585937,292.8980407714844,294.9195556640625,293.1499938964844,293.1499938964844,280.04998779296875,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654386281967163,3.654410123825073,8.910912470128096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47265625,0.0,1536.9356689453125,1895.4371337890625,0.0,4300.0,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816147208213806,0.4232990145683288,0.3866862058639526,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697143197059631,0.591201901435852,0.5646467804908752,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305461049079896,0.7187096476554871,0.5041715502738953,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525345087051392,0.3769749402999878,0.3634127974510193,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448332667350769,0.2344508171081543,1.0874269008636477,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.697242259979248,0.372588574886322,0.372588574886322,1.0,1.0,-3.490337610244751,0.9727956652641296,2.517541885375977,0.1837931275367736,0.9019968509674072,0.9019968509674072,0.0,274.18878173828125,280.0,48993.96484375,0.0,4058.537841796875,1.0,280.0984802246094,283.3177490234375,292.9698181152344,295.13543701171875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564512252807617,3.656475305557251,8.92098569238442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.87646484375,0.0,1539.620849609375,1895.4371337890625,0.0,4300.0,0.906620442867279,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801370024681091,0.4225089848041534,0.386213481426239,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681581616401672,0.5903140902519226,0.5640711784362793,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299216270446776,0.7203270196914673,0.5054842233657837,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515295147895813,0.3768254220485687,0.3634766042232513,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440301537513733,0.2343912720680236,1.0879594087600708,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982119083404541,0.3722921311855316,0.3722921311855316,1.0,1.0,-3.491379976272583,0.972224235534668,2.519155740737915,0.1830597966909408,0.9016353487968444,0.9016353487968444,0.0,275.9329528808594,283.0,49144.859375,0.0,4071.605712890625,1.0,280.0576477050781,283.2724914550781,292.9947509765625,295.134765625,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656694889068604,3.6567189693450928,8.922175425141177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.67724609375,0.0,1540.3045654296875,1895.4371337890625,0.0,4300.0,0.9067373871803284,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.776040256023407,0.4201349318027496,0.3844819366931915,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876544713973999,0.562018096446991,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273138046264648,0.7226276993751526,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485214471817017,0.3758191168308258,0.3629197776317596,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.641482412815094,0.2337084859609604,1.0865639448165894,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699665367603302,0.3716992139816284,0.3716992139816284,1.0,1.0,-3.486792802810669,0.9689165949821472,2.517876148223877,0.1808466613292694,0.8978598713874817,0.8978598713874817,0.0,280.093505859375,286.0,50238.21875,0.0,4084.624755859375,1.0,279.7582092285156,283.0494079589844,293.0688781738281,295.2894287109375,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651625156402588,3.651649236679077,8.897452516976045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.03857421875,0.0,1536.1214599609375,1895.4371337890625,0.0,4300.0,0.9057306051254272,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.776040256023407,0.4201349318027496,0.3844819366931915,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876544713973999,0.562018096446991,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273138046264648,0.7226276993751526,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485214471817017,0.3758191168308258,0.3629197776317596,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.641482412815094,0.2337084859609604,1.0865639448165894,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699665367603302,0.3716992139816284,0.3716992139816284,1.0,1.0,-3.486792802810669,0.9689165949821472,2.517876148223877,0.1808466613292694,0.8978598713874817,0.8978598713874817,0.0,280.093505859375,286.0,50238.21875,0.0,4084.624755859375,1.0,279.7582092285156,283.0494079589844,293.0688781738281,295.2894287109375,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651625156402588,3.651649236679077,8.897452516976045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.03857421875,0.0,1536.1214599609375,1895.4371337890625,0.0,4300.0,0.9057306051254272,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730587124824524,0.4191602766513824,0.3832692801952362,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.586223304271698,0.560344934463501,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923862457277,0.7266872525215149,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462834715843201,0.3755474090576172,0.3624827265739441,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959688186646,0.2334342896938324,1.0849721431732178,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008975148200989,0.3711062967777252,0.3711062967777252,1.0,1.0,-3.4838221073150635,0.9661511778831482,2.5176708698272705,0.1785227805376052,0.8990445733070374,0.8990445733070374,0.0,283.2708740234375,289.0,49064.06640625,0.0,4095.935791015625,1.0,280.04217529296875,283.2525634765625,292.9855651855469,295.088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493453979492174,3.649369478225708,8.886346449799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5498046875,0.0,1532.754638671875,1895.4371337890625,0.0,4300.0,0.9051705002784728,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730587124824524,0.4191602766513824,0.3832692801952362,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.586223304271698,0.560344934463501,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923862457277,0.7266872525215149,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462834715843201,0.3755474090576172,0.3624827265739441,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959688186646,0.2334342896938324,1.0849721431732178,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008975148200989,0.3711062967777252,0.3711062967777252,1.0,1.0,-3.4838221073150635,0.9661511778831482,2.5176708698272705,0.1785227805376052,0.8990445733070374,0.8990445733070374,0.0,283.2708740234375,289.0,49064.06640625,0.0,4095.935791015625,1.0,280.04217529296875,283.2525634765625,292.9855651855469,295.088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493453979492174,3.649369478225708,8.886346449799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5498046875,0.0,1532.754638671875,1895.4371337890625,0.0,4300.0,0.9051705002784728,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721462845802307,0.4194751977920532,0.3833878338336944,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861634612083435,0.5600892901420593,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273095726966858,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457595467567444,0.3763205409049988,0.3630600273609161,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390726566314697,0.2339765578508377,1.0868546962738037,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.702739417552948,0.3706394135951996,0.3706394135951996,1.0,1.0,-3.4910240173339844,0.9670611023902892,2.52396297454834,0.1776529252529144,0.902888298034668,0.902888298034668,0.0,285.1514892578125,292.0,47989.7265625,0.0,4125.701171875,1.0,280.3417663574219,283.4770812988281,292.9234924316406,294.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654538869857788,3.654562950134277,8.911657118915173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.150390625,0.0,1537.059326171875,1895.4371337890625,0.0,4300.0,0.906203269958496,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721462845802307,0.4194751977920532,0.3833878338336944,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861634612083435,0.5600892901420593,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273095726966858,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457595467567444,0.3763205409049988,0.3630600273609161,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390726566314697,0.2339765578508377,1.0868546962738037,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.702739417552948,0.3706394135951996,0.3706394135951996,1.0,1.0,-3.4910240173339844,0.9670611023902892,2.52396297454834,0.1776529252529144,0.902888298034668,0.902888298034668,0.0,285.1514892578125,292.0,47989.7265625,0.0,4125.701171875,1.0,280.3417663574219,283.4770812988281,292.9234924316406,294.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654538869857788,3.654562950134277,8.911657118915173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.150390625,0.0,1537.059326171875,1895.4371337890625,0.0,4300.0,0.906203269958496,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710942029953003,0.4188492894172668,0.3833052814006805,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583177924156189,0.5853919386863708,0.559832751750946,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9276250004768372,0.735077440738678,0.5159497857093811,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.745149552822113,0.376451700925827,0.3635117709636688,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386477947235107,0.2341575920581817,1.0887521505355835,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.7042712569236755,0.3703032433986664,0.3703032433986664,1.0,1.0,-3.4963648319244385,0.967761218547821,2.5286035537719727,0.1772494614124298,0.901915431022644,0.901915431022644,0.0,286.9841613769531,292.0,49144.58203125,0.0,4150.4384765625,1.0,280.0716857910156,283.2911682128906,293.011962890625,295.1673278808594,293.1499938964844,293.1499938964844,280.04998779296875,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656849384307861,3.656873464584351,8.922928600441082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53271484375,0.0,1540.26904296875,1895.4371337890625,0.0,4300.0,0.9067418575286864,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702440023422241,0.4183968305587768,0.3829898834228515,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.857434868812561,0.5848756432533264,0.5594506859779358,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272027611732484,0.7359402775764465,0.516614556312561,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445632219314575,0.3763401210308075,0.3634983003139496,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381798982620239,0.2341078966856002,1.0889184474945068,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047834992408752,0.3701725304126739,0.3701725304126739,1.0,1.0,-3.4965121746063232,0.9674076437950134,2.529104471206665,0.176879808306694,0.9018113613128662,0.9018113613128662,0.0,288.0128173828125,295.0,49193.34375,0.0,4156.9619140625,1.0,280.0577697753906,283.2755126953125,293.0201110839844,295.1635131835937,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657090663909912,3.657114744186402,8.924106396079878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.783203125,0.0,1540.69677734375,1895.4371337890625,0.0,4300.0,0.9068212509155272,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685284614562988,0.417320966720581,0.3822817802429199,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.855664074420929,0.5836701989173889,0.5585950613021851,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262118935585022,0.7371458411216736,0.517673909664154,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433343529701233,0.3759251832962036,0.3633340895175934,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371670961380005,0.2338555008172989,1.0886902809143066,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055935859680176,0.3699390888214111,0.3699390888214111,1.0,1.0,-3.495439291000366,0.9663429856300354,2.529096364974976,0.176080971956253,0.8996942639350891,0.8996942639350891,0.0,289.97174072265625,295.0,50206.64453125,0.0,4165.873046875,1.0,279.801025390625,283.1013488769531,293.0813903808594,295.3435974121094,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655811309814453,3.6558353900909424,8.917863851820584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.24560546875,0.0,1540.0693359375,1895.4371337890625,0.0,4300.0,0.9065715074539183,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664022445678711,0.41602224111557,0.3812591731548309,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535033464431763,0.5822058916091919,0.5573888421058655,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247182011604308,0.7380911707878113,0.5184311270713806,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417503595352173,0.3752909302711487,0.3629015982151031,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358157396316528,0.2334162890911102,1.0874892473220823,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061979174613953,0.3696344792842865,0.3696344792842865,1.0,1.0,-3.491708517074585,0.9642140865325928,2.527494430541992,0.1747919917106628,0.8980884552001953,0.8980884552001953,0.0,292.17266845703125,298.0,50288.796875,0.0,4169.3271484375,1.0,279.7580871582031,283.052001953125,293.09429931640625,295.3182373046875,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652265787124634,3.652289867401123,8.90057492597407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.9384765625,0.0,1536.786376953125,1895.4371337890625,0.0,4300.0,0.9058694243431092,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636017799377441,0.4150328636169433,0.3800366520881653,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175709724426,0.5807517766952515,0.5556973218917847,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235554337501526,0.7420341968536377,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396441698074341,0.374979555606842,0.3624265491962433,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339563131332397,0.2331324070692062,1.0858558416366575,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073914408683777,0.3690252900123596,0.3690252900123596,1.0,1.0,-3.488501071929932,0.96132230758667,2.5271787643432617,0.1723459362983703,0.899324357509613,0.899324357509613,0.0,295.3500366210937,301.0,49112.18359375,0.0,4179.9716796875,1.0,280.04217529296875,283.2549743652344,293.01092529296875,295.1173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619938028976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3291015625,0.0,1533.68408203125,1895.4371337890625,0.0,4300.0,0.9053623676300048,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636017799377441,0.4150328636169433,0.3800366520881653,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175709724426,0.5807517766952515,0.5556973218917847,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235554337501526,0.7420341968536377,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396441698074341,0.374979555606842,0.3624265491962433,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339563131332397,0.2331324070692062,1.0858558416366575,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073914408683777,0.3690252900123596,0.3690252900123596,1.0,1.0,-3.488501071929932,0.96132230758667,2.5271787643432617,0.1723459362983703,0.899324357509613,0.899324357509613,0.0,295.3500366210937,301.0,49112.18359375,0.0,4179.9716796875,1.0,280.04217529296875,283.2549743652344,293.01092529296875,295.1173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619938028976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3291015625,0.0,1533.68408203125,1895.4371337890625,0.0,4300.0,0.9053623676300048,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627500295639038,0.4153272211551666,0.3801383078098297,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493844270706177,0.5806645750999451,0.5554171204566956,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247277975082396,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391523122787476,0.3757177591323852,0.3629705011844635,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.63357013463974,0.2336655110120773,1.0877000093460083,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091934680938721,0.3684161007404327,0.3684161007404327,1.0,1.0,-3.4954826831817627,0.961722731590271,2.533759832382202,0.1709702163934707,0.9032135009765624,0.9032135009765624,0.0,297.233642578125,289.0,48035.51171875,0.0,4209.3896484375,1.0,280.3417663574219,283.4791564941406,292.94873046875,294.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655625820159912,3.655649900436402,8.91695890459232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.70556640625,0.0,1538.229736328125,1895.4371337890625,0.0,4300.0,0.9064425230026244,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627500295639038,0.4153272211551666,0.3801383078098297,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493844270706177,0.5806645750999451,0.5554171204566956,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247277975082396,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391523122787476,0.3757177591323852,0.3629705011844635,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.63357013463974,0.2336655110120773,1.0877000093460083,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091934680938721,0.3684161007404327,0.3684161007404327,1.0,1.0,-3.4954826831817627,0.961722731590271,2.533759832382202,0.1709702163934707,0.9032135009765624,0.9032135009765624,0.0,297.233642578125,289.0,48035.51171875,0.0,4209.3896484375,1.0,280.3417663574219,283.4791564941406,292.94873046875,294.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655625820159912,3.655649900436402,8.91695890459232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.70556640625,0.0,1538.229736328125,1895.4371337890625,0.0,4300.0,0.9064425230026244,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648677229881287,0.4142611026763916,0.3794789910316467,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793745517730713,0.5544930696487427,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302970170974731,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415744066238403,0.3757202923297882,0.363111287355423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357256174087524,0.2338021993637085,1.0884534120559692,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070867419242859,0.3679472506046295,0.3679472506046295,1.0,1.0,-3.498037576675415,0.9610880613327026,2.536949396133423,0.1698836386203766,0.9021486043930054,0.9021486043930054,0.0,293.0090637207031,277.0,49214.14453125,0.0,4190.810546875,1.0,280.0577697753906,283.2759094238281,293.04461669921875,295.19049072265625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583425998687744,3.658366680145264,8.930217063607415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.17919921875,0.0,1542.0645751953125,1895.4371337890625,0.0,4300.0,0.9070981740951538,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648677229881287,0.4142611026763916,0.3794789910316467,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793745517730713,0.5544930696487427,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302970170974731,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415744066238403,0.3757202923297882,0.363111287355423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357256174087524,0.2338021993637085,1.0884534120559692,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070867419242859,0.3679472506046295,0.3679472506046295,1.0,1.0,-3.498037576675415,0.9610880613327026,2.536949396133423,0.1698836386203766,0.9021486043930054,0.9021486043930054,0.0,293.0090637207031,277.0,49214.14453125,0.0,4190.810546875,1.0,280.0577697753906,283.2759094238281,293.04461669921875,295.19049072265625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583425998687744,3.658366680145264,8.930217063607415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.17919921875,0.0,1542.0645751953125,1895.4371337890625,0.0,4300.0,0.9070981740951538,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673693299293518,0.4119623899459839,0.3773969709873199,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547001481056213,0.5767515301704407,0.552037239074707,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936803698539734,0.7530913352966309,0.5286160111427307,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444988489151001,0.374704509973526,0.3621073961257934,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382091045379639,0.2331708520650863,1.085205078125,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.702539324760437,0.3674784004688263,0.3674784004688263,1.0,1.0,-3.489178419113159,0.9567882418632508,2.532390117645264,0.1675771623849868,0.8983883857727051,0.8983883857727051,0.0,286.1778564453125,265.0,50271.26171875,0.0,4127.09912109375,1.0,279.7581787109375,283.04998779296875,293.1170349121094,295.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653564929962158,3.653589010238648,8.906908419703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.0947265625,0.0,1538.2269287109375,1895.4371337890625,0.0,4300.0,0.906158685684204,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673693299293518,0.4119623899459839,0.3773969709873199,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547001481056213,0.5767515301704407,0.552037239074707,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936803698539734,0.7530913352966309,0.5286160111427307,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444988489151001,0.374704509973526,0.3621073961257934,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382091045379639,0.2331708520650863,1.085205078125,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.702539324760437,0.3674784004688263,0.3674784004688263,1.0,1.0,-3.489178419113159,0.9567882418632508,2.532390117645264,0.1675771623849868,0.8983883857727051,0.8983883857727051,0.0,286.1778564453125,265.0,50271.26171875,0.0,4127.09912109375,1.0,279.7581787109375,283.04998779296875,293.1170349121094,295.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653564929962158,3.653589010238648,8.906908419703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.0947265625,0.0,1538.2269287109375,1895.4371337890625,0.0,4300.0,0.906158685684204,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692223787307739,0.4112687110900879,0.3763230443000793,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.856834352016449,0.5758085250854492,0.5507089495658875,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409013390541076,0.7547318935394287,0.5293172597885132,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464582324028015,0.3744030296802521,0.3614778220653534,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.639826238155365,0.2329509109258651,1.082913875579834,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042053222656,297.2507629394531,284.90576171875,1.0,0.6996867060661316,0.3672439754009247,0.3672439754009247,1.0,1.0,-3.483612298965454,0.9542799592018129,2.529332399368286,0.1661774665117263,0.8991736173629761,0.8991736173629761,0.0,281.7979736328125,265.0,49212.48828125,0.0,4086.716064453125,1.0,280.0014343261719,283.20574951171875,293.0511474609375,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651564121246338,3.651588201522827,8.897155225895403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.87109375,0.0,1535.614013671875,1895.4371337890625,0.0,4300.0,0.9057272672653198,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722609043121338,0.4110860824584961,0.3757922351360321,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601253628730774,0.5753714442253113,0.5499089956283569,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464272260665894,0.7569901347160339,0.5305684208869934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.749398410320282,0.3744714260101318,0.3611949384212494,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.64228755235672,0.2330016046762466,1.0816476345062256,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968035101890564,0.3670482039451599,0.3670482039451599,1.0,1.0,-3.4816460609436035,0.9530450105667114,2.5286009311676025,0.1652351766824722,0.8995436429977417,0.8995436429977417,0.0,276.4442443847656,253.0,49054.1484375,0.0,4049.85791015625,1.0,280.0423278808594,283.25048828125,293.0316467285156,295.13623046875,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514062881469727,3.651430368423462,8.896386134438217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.91162109375,0.0,1535.0263671875,1895.4371337890625,0.0,4300.0,0.9056286811828612,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804121375083923,0.4115265309810638,0.3755042254924774,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827095031738,0.5491753816604614,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594744443893432,0.7624417543411255,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571881413459778,0.3753230273723602,0.3612973690032959,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585638046265,0.2336930483579635,1.081588625907898,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911720037460327,0.366656631231308,0.366656631231308,1.0,1.0,-3.4843106269836426,0.9527134895324708,2.531597137451172,0.1640868335962295,0.9033138155937196,0.9033138155937196,0.0,264.4130554199219,241.0,47939.26171875,0.0,3985.110107421875,1.0,280.341796875,283.4722595214844,292.9673156738281,294.9909973144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656527996063232,3.6565520763397217,8.921360290514713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.275390625,0.0,1539.2947998046875,1895.4371337890625,0.0,4300.0,0.9066492319107056,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804121375083923,0.4115265309810638,0.3755042254924774,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827095031738,0.5491753816604614,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594744443893432,0.7624417543411255,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571881413459778,0.3753230273723602,0.3612973690032959,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585638046265,0.2336930483579635,1.081588625907898,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911720037460327,0.366656631231308,0.366656631231308,1.0,1.0,-3.4843106269836426,0.9527134895324708,2.531597137451172,0.1640868335962295,0.9033138155937196,0.9033138155937196,0.0,264.4130554199219,241.0,47939.26171875,0.0,3985.110107421875,1.0,280.341796875,283.4722595214844,292.9673156738281,294.9909973144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656527996063232,3.6565520763397217,8.921360290514713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.275390625,0.0,1539.2947998046875,1895.4371337890625,0.0,4300.0,0.9066492319107056,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885399460792542,0.4106320440769195,0.3747234940528869,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742205381393433,0.5480791926383972,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715412259101868,0.7660035490989685,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653015851974487,0.3754599988460541,0.3612756133079529,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560642719268799,0.2340120524168014,1.0817869901657104,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854795217514038,0.3662650883197784,0.3662650883197784,1.0,1.0,-3.4853837490081787,0.9518536925315856,2.533529996871948,0.1630555838346481,0.9021215438842772,0.9021215438842772,0.0,252.8437347412109,229.0,49101.18359375,0.0,3918.97509765625,1.0,280.0577697753906,283.2680969238281,293.0608825683594,295.20086669921875,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658842086791992,3.6588661670684814,8.932656214710732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.09765625,0.0,1542.7037353515625,1895.4371337890625,0.0,4300.0,0.9072172045707704,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885399460792542,0.4106320440769195,0.3747234940528869,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742205381393433,0.5480791926383972,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715412259101868,0.7660035490989685,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653015851974487,0.3754599988460541,0.3612756133079529,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560642719268799,0.2340120524168014,1.0817869901657104,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854795217514038,0.3662650883197784,0.3662650883197784,1.0,1.0,-3.4853837490081787,0.9518536925315856,2.533529996871948,0.1630555838346481,0.9021215438842772,0.9021215438842772,0.0,252.8437347412109,229.0,49101.18359375,0.0,3918.97509765625,1.0,280.0577697753906,283.2680969238281,293.0608825683594,295.20086669921875,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658842086791992,3.6588661670684814,8.932656214710732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.09765625,0.0,1542.7037353515625,1895.4371337890625,0.0,4300.0,0.9072172045707704,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.795163094997406,0.4084815979003906,0.3726420700550079,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854326605796814,0.5717185735702515,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812470078468324,0.7679778337478638,0.5376259088516235,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722817659378052,0.3745638728141784,0.3602434694766998,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621426343917847,0.2335418462753296,1.0786011219024658,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790058016777039,0.3657996952533722,0.3657996952533722,1.0,1.0,-3.476360321044922,0.9475285410881042,2.528831720352173,0.1607610881328582,0.8982434272766113,0.8982434272766113,0.0,242.3314666748047,217.0,50153.5859375,0.0,3833.9013671875,1.0,279.7581787109375,283.042236328125,293.13165283203125,295.349609375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.90713351964223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.75048828125,0.0,1538.369873046875,1895.4371337890625,0.0,4300.0,0.9061774015426636,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.795163094997406,0.4084815979003906,0.3726420700550079,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854326605796814,0.5717185735702515,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812470078468324,0.7679778337478638,0.5376259088516235,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722817659378052,0.3745638728141784,0.3602434694766998,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621426343917847,0.2335418462753296,1.0786011219024658,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790058016777039,0.3657996952533722,0.3657996952533722,1.0,1.0,-3.476360321044922,0.9475285410881042,2.528831720352173,0.1607610881328582,0.8982434272766113,0.8982434272766113,0.0,242.3314666748047,217.0,50153.5859375,0.0,3833.9013671875,1.0,279.7581787109375,283.042236328125,293.13165283203125,295.349609375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653611183166504,3.653635263442993,8.90713351964223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.75048828125,0.0,1538.369873046875,1895.4371337890625,0.0,4300.0,0.9061774015426636,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016848564147949,0.4077578783035278,0.3712329864501953,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928136229515076,0.5705744028091431,0.5437536239624023,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895750284194946,0.7709381580352783,0.5389624238014221,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789422273635864,0.3743691742420196,0.3594269156455993,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667877197265625,0.2334446161985397,1.0756404399871826,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735308170318604,0.3654273748397827,0.3654273748397827,1.0,1.0,-3.469503164291382,0.9441928863525392,2.5253102779388428,0.1587327718734741,0.8992398977279663,0.8992398977279663,0.0,233.215576171875,217.0,48972.41796875,0.0,3762.87841796875,1.0,280.0337829589844,283.2338256835937,293.0481262207031,295.1384582519531,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511852741241455,3.651209115982056,8.895308383216616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8876953125,0.0,1534.9710693359375,1895.4371337890625,0.0,4300.0,0.9056040048599244,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037854433059692,0.4077106118202209,0.3710706830024719,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951417803764343,0.5704274773597717,0.5434833765029907,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919447302818298,0.7718333601951599,0.5394887924194336,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810354828834534,0.3744274377822876,0.3593529760837555,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696945428848267,0.233501985669136,1.0753048658370972,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722127199172974,0.3653342723846435,0.3653342723846435,1.0,1.0,-3.46912145614624,0.9437870383262634,2.525334596633911,0.1583722382783889,0.899293065071106,0.899293065071106,0.0,230.71307373046875,205.0,48940.51171875,0.0,3747.1181640625,1.0,280.04217529296875,283.2431945800781,293.0453186035156,295.143310546875,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509928703308105,3.6510169506073,8.89437160367379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.84130859375,0.0,1534.658447265625,1895.4371337890625,0.0,4300.0,0.9055448770523072,1.0,0.0,3.0,1.0,0.0
