time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094017505645752,0.4078571498394012,0.370788961648941,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901439130306244,0.570335865020752,0.5429559350013733,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979155659675598,0.7744127511978149,0.5409082174301147,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867166996002197,0.374781996011734,0.3592892289161682,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.67466801404953,0.2338040322065353,1.0749341249465942,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689988970756531,0.3651015758514404,0.3651015758514404,1.0,1.0,-3.4693267345428467,0.943145215511322,2.526181697845459,0.1575788110494613,0.9013864994049072,0.9013864994049072,0.0,224.3394317626953,205.0,47921.421875,0.0,3709.8798828125,1.0,280.298828125,283.4168395996094,292.988525390625,294.968505859375,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652235984802246,3.652260065078736,8.900429406821786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.11328125,0.0,1535.2469482421875,1895.4371337890625,0.0,4300.0,0.9057863354682922,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142104744911194,0.4081963300704956,0.3708696067333221,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070661067962646,0.570471465587616,0.5428289771080017,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776219844818115,0.5359744429588318,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917812466621399,0.3753269016742706,0.3595468401908874,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.679174542427063,0.2342675924301147,1.0758001804351809,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655526757240295,0.3649594485759735,0.3649594485759735,1.0,1.0,-3.4644243717193604,0.9411008954048156,2.5233232975006104,0.1569613218307495,0.902918815612793,0.902918815612793,0.0,218.97479248046875,193.0,47764.375,0.0,3666.433349609375,1.0,280.341796875,283.4624328613281,292.9798278808594,294.99615478515625,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655660390853882,3.655684471130371,8.917127729546337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.22509765625,0.0,1538.4246826171875,1895.4371337890625,0.0,4300.0,0.9064629077911376,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220685124397278,0.4072369933128357,0.3701518177986145,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529314041138,0.5692197680473328,0.5417835712432861,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850054502487183,0.5189038515090942,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006598353385925,0.3753944337368011,0.359593003988266,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872147917747498,0.2345899045467376,1.0765581130981443,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576899290084839,0.364675223827362,0.364675223827362,1.0,1.0,-3.443039655685425,0.9333620071411132,2.5096776485443115,0.1539608389139175,0.9012723565101624,0.9012723565101624,0.0,209.17507934570312,181.0,48725.3203125,0.0,3556.71826171875,1.0,280.0577697753906,283.24591064453125,293.06756591796875,295.1903686523437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656953811645508,3.656977891921997,8.923437917474075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.61083984375,0.0,1540.8143310546875,1895.4371337890625,0.0,4300.0,0.9068124294281006,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220685124397278,0.4072369933128357,0.3701518177986145,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529314041138,0.5692197680473328,0.5417835712432861,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850054502487183,0.5189038515090942,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006598353385925,0.3753944337368011,0.359593003988266,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872147917747498,0.2345899045467376,1.0765581130981443,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576899290084839,0.364675223827362,0.364675223827362,1.0,1.0,-3.443039655685425,0.9333620071411132,2.5096776485443115,0.1539608389139175,0.9012723565101624,0.9012723565101624,0.0,209.17507934570312,181.0,48725.3203125,0.0,3556.71826171875,1.0,280.0577697753906,283.24591064453125,293.06756591796875,295.1903686523437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656953811645508,3.656977891921997,8.923437917474075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.61083984375,0.0,1540.8143310546875,1895.4371337890625,0.0,4300.0,0.9068124294281006,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290456533432007,0.4050623774528503,0.368103414773941,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275080561637878,0.5666284561157227,0.5392837524414062,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926461696624756,0.502196729183197,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088188171386719,0.3744034171104431,0.3585470616817474,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946563720703125,0.234171837568283,1.073878049850464,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486846804618835,0.3643909990787506,0.3643909990787506,1.0,1.0,-3.413002014160156,0.9228384494781494,2.490163564682007,0.1501505821943283,0.8967823386192322,0.8967823386192322,0.0,199.46157836914065,169.0,49591.8828125,0.0,3428.7880859375,1.0,279.7582092285156,283.0093688964844,293.1294860839844,295.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649996519088745,3.6500205993652335,8.889517175703077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2275390625,0.0,1534.70361328125,1895.4371337890625,0.0,4300.0,0.9053996801376344,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290456533432007,0.4050623774528503,0.368103414773941,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275080561637878,0.5666284561157227,0.5392837524414062,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926461696624756,0.502196729183197,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088188171386719,0.3744034171104431,0.3585470616817474,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946563720703125,0.234171837568283,1.073878049850464,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486846804618835,0.3643909990787506,0.3643909990787506,1.0,1.0,-3.413002014160156,0.9228384494781494,2.490163564682007,0.1501505821943283,0.8967823386192322,0.8967823386192322,0.0,199.46157836914065,169.0,49591.8828125,0.0,3428.7880859375,1.0,279.7582092285156,283.0093688964844,293.1294860839844,295.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649996519088745,3.6500205993652335,8.889517175703077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2275390625,0.0,1534.70361328125,1895.4371337890625,0.0,4300.0,0.9053996801376344,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380849361419678,0.404278427362442,0.3666056096553802,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381015777588,0.5652427673339844,0.537175714969635,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032234311103821,0.4830617308616638,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183386921882629,0.3741496801376343,0.357637494802475,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036999464035034,0.2342217117547989,1.07134211063385,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389514803886414,0.3644352257251739,0.3644352257251739,1.0,1.0,-3.381502389907837,0.912804901599884,2.4686975479125977,0.1469946652650833,0.897074818611145,0.897074818611145,0.0,188.8072509765625,172.0,48197.23046875,0.0,3294.157470703125,1.0,280.0421447753906,283.200439453125,293.0338134765625,295.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645014762878418,3.645038604736328,8.865267773217056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.65625,0.0,1528.497314453125,1895.4371337890625,0.0,4300.0,0.9042502641677856,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380849361419678,0.404278427362442,0.3666056096553802,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381015777588,0.5652427673339844,0.537175714969635,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032234311103821,0.4830617308616638,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183386921882629,0.3741496801376343,0.357637494802475,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036999464035034,0.2342217117547989,1.07134211063385,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389514803886414,0.3644352257251739,0.3644352257251739,1.0,1.0,-3.381502389907837,0.912804901599884,2.4686975479125977,0.1469946652650833,0.897074818611145,0.897074818611145,0.0,188.8072509765625,172.0,48197.23046875,0.0,3294.157470703125,1.0,280.0421447753906,283.200439453125,293.0338134765625,295.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645014762878418,3.645038604736328,8.865267773217056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.65625,0.0,1528.497314453125,1895.4371337890625,0.0,4300.0,0.9042502641677856,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8444948792457581,0.4046990871429443,0.3665464222431183,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484429955482484,0.5652078986167908,0.5366598963737488,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.814443826675415,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247338533401489,0.3748449683189392,0.3578588366508484,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101019024848938,0.2350242137908935,1.0730234384536743,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345385313034058,0.3644740879535675,0.3644740879535675,1.0,1.0,-3.3691349029541016,0.9089528918266296,2.4601821899414062,0.1455351412296295,0.8997180461883545,0.8997180461883545,0.0,182.81607055664065,172.0,47006.53125,0.0,3231.555419921875,1.0,280.33709716796875,283.41363525390625,292.9591369628906,294.9235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35946.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646398067474365,3.646422147750856,8.871998602444364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.41943359375,0.0,1528.761474609375,1895.4371337890625,0.0,4300.0,0.9044554233551024,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452443480491638,0.4047686159610748,0.3666001856327057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949372410774231,0.5652270317077637,0.5366621017456055,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159643411636353,0.4702301323413849,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254777193069458,0.3749680519104004,0.3579517602920532,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.710854709148407,0.2351652532815933,1.0735197067260742,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341434121131897,0.3644794821739197,0.3644794821739197,1.0,1.0,-3.3684144020080566,0.9087377786636353,2.459676742553711,0.1454580724239349,0.899953305721283,0.899953305721283,0.0,182.20901489257807,175.0,46996.73828125,0.0,3226.437744140625,1.0,280.3416748046875,283.4187316894531,292.95953369140625,294.9297180175781,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64689564704895,3.64691972732544,8.874419563653646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8125,0.0,1529.217041015625,1895.4371337890625,0.0,4300.0,0.9045532941818236,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478904962539673,0.4052286744117737,0.36684051156044,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525918960571288,0.5654887557029724,0.5367166996002197,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223071694374084,0.4659582376480102,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281362056732178,0.375615119934082,0.3583905398845672,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135565280914307,0.2358550429344177,1.0758743286132812,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329576373100281,0.3645015954971313,0.3645015954971313,1.0,1.0,-3.366984367370605,0.9083473682403564,2.458636999130249,0.1452942341566085,0.9029141664505004,0.9029141664505004,0.0,180.1798553466797,175.0,46021.64453125,0.0,3211.552001953125,1.0,280.5986633300781,283.5933837890625,292.9071960449219,294.7651672363281,293.1499938964844,293.1499938964844,280.6499938964844,35807.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508398056030273,3.6508638858795166,8.893625818018336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.00732421875,0.0,1532.6630859375,1895.4371337890625,0.0,4300.0,0.9053835272789,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502095341682434,0.405804306268692,0.3672946393489837,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9552900195121764,0.5658994317054749,0.5370191335678101,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.828596293926239,0.4625870883464813,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304703831672668,0.3764009177684784,0.3590359091758728,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159440517425537,0.2366691380739212,1.0790494680404663,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324301958084106,0.3645279109477997,0.3645279109477997,1.0,1.0,-3.368428945541382,0.9088950157165528,2.459533929824829,0.1454446911811828,0.9053781628608704,0.9053781628608704,0.0,178.7045440673828,193.0,45961.3671875,0.0,3206.329345703125,1.0,280.6418151855469,283.6424255371094,292.90155029296875,294.8002624511719,293.1499938964844,293.1499938964844,280.3500061035156,35706.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657225847244263,3.657249689102173,8.924765779738664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.8076171875,0.0,1539.018798828125,1895.4371337890625,0.0,4300.0,0.906711757183075,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457653522491455,0.4053325653076172,0.3674699664115906,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208693504332,0.5651966333389282,0.5369706749916077,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308777809143,0.4704355001449585,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268367648124695,0.37692791223526,0.3600093126296997,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132964730262756,0.2375962287187576,1.0850173234939575,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376089453697205,0.3645805716514587,0.3645805716514587,1.0,1.0,-3.386347770690918,0.9148412942886353,2.471506357192993,0.1471611410379409,0.9059860706329346,0.9059860706329346,0.0,183.0740966796875,211.0,47312.046875,0.0,3272.153076171875,1.0,280.35772705078125,283.4446105957031,292.9991455078125,295.0222473144531,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66569185256958,3.665716171264648,8.966134146248805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.986328125,0.0,1549.1099853515625,1895.4371337890625,0.0,4300.0,0.9086387157440186,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457653522491455,0.4053325653076172,0.3674699664115906,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208693504332,0.5651966333389282,0.5369706749916077,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308777809143,0.4704355001449585,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268367648124695,0.37692791223526,0.3600093126296997,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132964730262756,0.2375962287187576,1.0850173234939575,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376089453697205,0.3645805716514587,0.3645805716514587,1.0,1.0,-3.386347770690918,0.9148412942886353,2.471506357192993,0.1471611410379409,0.9059860706329346,0.9059860706329346,0.0,183.0740966796875,211.0,47312.046875,0.0,3272.153076171875,1.0,280.35772705078125,283.4446105957031,292.9991455078125,295.0222473144531,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66569185256958,3.665716171264648,8.966134146248805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.986328125,0.0,1549.1099853515625,1895.4371337890625,0.0,4300.0,0.9086387157440186,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341770172119141,0.4035629630088806,0.366465300321579,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.5631166696548462,0.5356476902961731,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406067490577698,0.4901446104049682,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163073062896729,0.3763349950313568,0.3600404560565948,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037877440452576,0.2375096976757049,1.087435603141785,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.64637690782547,0.3646332025527954,0.3646332025527954,1.0,1.0,-3.410193681716919,0.9226812720298768,2.487512350082397,0.1496689766645431,0.9042158126831056,0.9042158126831056,0.0,193.4171905517578,229.0,48677.08203125,0.0,3387.09326171875,1.0,280.05810546875,283.2320556640625,293.07745361328125,295.1942138671875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667890071868897,3.667914390563965,8.976890626399836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.27978515625,0.0,1552.8238525390625,1895.4371337890625,0.0,4300.0,0.9092373251914978,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341770172119141,0.4035629630088806,0.366465300321579,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.5631166696548462,0.5356476902961731,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406067490577698,0.4901446104049682,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163073062896729,0.3763349950313568,0.3600404560565948,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037877440452576,0.2375096976757049,1.087435603141785,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.64637690782547,0.3646332025527954,0.3646332025527954,1.0,1.0,-3.410193681716919,0.9226812720298768,2.487512350082397,0.1496689766645431,0.9042158126831056,0.9042158126831056,0.0,193.4171905517578,229.0,48677.08203125,0.0,3387.09326171875,1.0,280.05810546875,283.2320556640625,293.07745361328125,295.1942138671875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667890071868897,3.667914390563965,8.976890626399836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.27978515625,0.0,1552.8238525390625,1895.4371337890625,0.0,4300.0,0.9092373251914978,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198116421699524,0.4011192321777344,0.3648936152458191,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603066086769104,0.5336635708808899,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397483229637146,0.5160473585128784,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021160364151001,0.3751067817211151,0.3595150113105774,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909046173095703,0.2366711497306823,1.086841106414795,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570610404014587,0.3640104830265045,0.3640104830265045,1.0,1.0,-3.435723304748535,0.9290630221366882,2.506660223007202,0.1504013240337371,0.9002171158790588,0.9002171158790588,0.0,207.3434600830078,247.0,49986.4375,0.0,3528.57958984375,1.0,279.75811767578125,283.0220642089844,293.1442565917969,295.3468322753906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662423849105835,3.6624481678009033,8.950154324338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.92236328125,0.0,1548.250244140625,1895.4371337890625,0.0,4300.0,0.9081524610519408,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198116421699524,0.4011192321777344,0.3648936152458191,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603066086769104,0.5336635708808899,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397483229637146,0.5160473585128784,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021160364151001,0.3751067817211151,0.3595150113105774,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909046173095703,0.2366711497306823,1.086841106414795,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570610404014587,0.3640104830265045,0.3640104830265045,1.0,1.0,-3.435723304748535,0.9290630221366882,2.506660223007202,0.1504013240337371,0.9002171158790588,0.9002171158790588,0.0,207.3434600830078,247.0,49986.4375,0.0,3528.57958984375,1.0,279.75811767578125,283.0220642089844,293.1442565917969,295.3468322753906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662423849105835,3.6624481678009033,8.950154324338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.92236328125,0.0,1548.250244140625,1895.4371337890625,0.0,4300.0,0.9081524610519408,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060104250907898,0.398556500673294,0.3632103502750397,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974100351333618,0.557414174079895,0.5315865278244019,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363133668899536,0.5412886738777161,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.788533091545105,0.37368905544281,0.3587870299816131,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787388324737549,0.2354811578989029,1.0845043659210205,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672140955924988,0.3634624481201172,0.3634624481201172,1.0,1.0,-3.4578750133514404,0.9344910383224488,2.523384094238281,0.1509644985198974,0.8946382999420166,0.8946382999420166,0.0,221.4342498779297,247.0,51212.21875,0.0,3664.813720703125,1.0,279.46270751953125,282.81915283203125,293.20611572265625,295.4958190917969,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502585411071777,3.650282621383667,8.890794447324879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.7783203125,0.0,1536.301025390625,1895.4371337890625,0.0,4300.0,0.905575394630432,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040234446525574,0.3982147872447967,0.3629557490348816,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952221274375916,0.5570244193077087,0.5312768816947937,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357234597206116,0.5448302030563354,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.786683201789856,0.3734967410564422,0.3586683273315429,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.67707359790802,0.2353051304817199,1.084062933921814,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686229109764099,0.3633877336978912,0.3633877336978912,1.0,1.0,-3.460782289505005,0.9351930618286132,2.525589227676392,0.1510252356529235,0.8940315842628479,0.8940315842628479,0.0,223.4525451660156,250.0,51233.95703125,0.0,3683.815673828125,1.0,279.45819091796875,282.8163452148437,293.205078125,295.4888000488281,293.1499938964844,293.1499938964844,279.75,36396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648235082626343,3.648259162902832,8.880940072231169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.20654296875,0.0,1534.1746826171875,1895.4371337890625,0.0,4300.0,0.9051398634910583,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978352904319763,0.3972556293010711,0.3620257675647735,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884329795837402,0.5558406710624695,0.5301075577735901,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.833907961845398,0.5558255910873413,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810012698173523,0.3730044066905975,0.358231782913208,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718924641609192,0.2347533106803894,1.0821391344070437,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725635528564453,0.3630763590335846,0.3630763590335846,1.0,1.0,-3.4686553478240967,0.9367496967315674,2.5319056510925293,0.151004821062088,0.8937208652496338,0.8937208652496338,0.0,229.7545318603516,250.0,50256.51171875,0.0,3740.369384765625,1.0,279.70123291015625,282.9819030761719,293.1387939453125,295.2814636230469,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641453981399536,3.6414778232574463,8.847955541568808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.255859375,0.0,1526.281005859375,1895.4371337890625,0.0,4300.0,0.903644561767578,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935256958007812,0.3967883586883545,0.361611396074295,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836281299591064,0.5551610589027405,0.529462456703186,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330897092819214,0.5640199184417725,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770705223083496,0.3729077279567718,0.358165442943573,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.668256938457489,0.2344827055931091,1.081233024597168,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758908629417419,0.362715870141983,0.362715870141983,1.0,1.0,-3.476067543029785,0.9380197525024414,2.538047790527344,0.1506605148315429,0.8930025100708008,0.8930025100708008,0.0,234.59356689453125,253.0,50135.6875,0.0,3787.356201171875,1.0,279.7421569824219,283.0337219238281,293.119384765625,295.2906799316406,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365442276000977,3.636568069458008,8.824112001093454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.95068359375,0.0,1520.44189453125,1895.4371337890625,0.0,4300.0,0.9024839997291564,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879334092140198,0.3966502845287323,0.3615031540393829,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772785067558289,0.5546785593032837,0.5290000438690186,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336896300315857,0.5755939483642578,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721424698829651,0.3734573721885681,0.3587103188037872,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934876441956,0.2345703393220901,1.0818911790847778,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812638640403748,0.3619948923587799,0.3619948923587799,1.0,1.0,-3.4907491207122803,0.9404799342155457,2.55026912689209,0.1499267816543579,0.8946310877799988,0.8946310877799988,0.0,241.7360992431641,256.0,49046.18359375,0.0,3866.42822265625,1.0,280.0416259765625,283.2652282714844,293.0536804199219,295.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632375717163086,3.632399797439575,8.803895070741419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.587890625,0.0,1514.357421875,1895.4371337890625,0.0,4300.0,0.901421844959259,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879334092140198,0.3966502845287323,0.3615031540393829,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772785067558289,0.5546785593032837,0.5290000438690186,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336896300315857,0.5755939483642578,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721424698829651,0.3734573721885681,0.3587103188037872,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934876441956,0.2345703393220901,1.0818911790847778,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812638640403748,0.3619948923587799,0.3619948923587799,1.0,1.0,-3.4907491207122803,0.9404799342155457,2.55026912689209,0.1499267816543579,0.8946310877799988,0.8946310877799988,0.0,241.7360992431641,256.0,49046.18359375,0.0,3866.42822265625,1.0,280.0416259765625,283.2652282714844,293.0536804199219,295.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632375717163086,3.632399797439575,8.803895070741419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.587890625,0.0,1514.357421875,1895.4371337890625,0.0,4300.0,0.901421844959259,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.784651517868042,0.3971186578273773,0.3619711101055145,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734155297279358,0.5548882484436035,0.5292311310768127,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362740278244019,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694669961929321,0.3746117651462555,0.3598474562168121,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613174676895142,0.2352686524391174,1.0852296352386477,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856610178947449,0.3612739145755768,0.3612739145755768,1.0,1.0,-3.505643844604492,0.942986786365509,2.562656879425049,0.1492243111133575,0.8987501263618469,0.8987501263618469,0.0,246.8648681640625,259.0,48011.5390625,0.0,3934.606201171875,1.0,280.34161376953125,283.4933166503906,292.9981689453125,295.0237121582031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637098789215088,3.637122631072998,8.826804105410702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.83544921875,0.0,1517.7939453125,1895.4371337890625,0.0,4300.0,0.9023144245147704,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.784651517868042,0.3971186578273773,0.3619711101055145,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734155297279358,0.5548882484436035,0.5292311310768127,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362740278244019,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694669961929321,0.3746117651462555,0.3598474562168121,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613174676895142,0.2352686524391174,1.0852296352386477,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856610178947449,0.3612739145755768,0.3612739145755768,1.0,1.0,-3.505643844604492,0.942986786365509,2.562656879425049,0.1492243111133575,0.8987501263618469,0.8987501263618469,0.0,246.8648681640625,259.0,48011.5390625,0.0,3934.606201171875,1.0,280.34161376953125,283.4933166503906,292.9981689453125,295.0237121582031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637098789215088,3.637122631072998,8.826804105410702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.83544921875,0.0,1517.7939453125,1895.4371337890625,0.0,4300.0,0.9023144245147704,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823019623756409,0.3977737426757812,0.3626766204833984,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705637454986572,0.555331289768219,0.5297640562057495,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988889694213868,0.8401853442192078,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676973938941956,0.3759492039680481,0.3612351715564728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598612070083618,0.2361788004636764,1.0898995399475098,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894716620445251,0.3606827557086944,0.3606827557086944,1.0,1.0,-3.519357919692993,0.9454896450042723,2.5738682746887207,0.148795023560524,0.9052850604057312,0.9052850604057312,0.0,251.12026977539065,262.0,47004.5703125,0.0,3995.042236328125,1.0,280.6416931152344,283.7157287597656,292.94549560546875,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651164770126343,3.651188611984253,8.895208907233609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.09765625,0.0,1531.5220947265625,1895.4371337890625,0.0,4300.0,0.9052879810333252,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823019623756409,0.3977737426757812,0.3626766204833984,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705637454986572,0.555331289768219,0.5297640562057495,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988889694213868,0.8401853442192078,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676973938941956,0.3759492039680481,0.3612351715564728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598612070083618,0.2361788004636764,1.0898995399475098,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894716620445251,0.3606827557086944,0.3606827557086944,1.0,1.0,-3.519357919692993,0.9454896450042723,2.5738682746887207,0.148795023560524,0.9052850604057312,0.9052850604057312,0.0,251.12026977539065,262.0,47004.5703125,0.0,3995.042236328125,1.0,280.6416931152344,283.7157287597656,292.94549560546875,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651164770126343,3.651188611984253,8.895208907233609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.09765625,0.0,1531.5220947265625,1895.4371337890625,0.0,4300.0,0.9052879810333252,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784509658813477,0.3965804278850555,0.3623267412185669,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603663444519,0.5540040135383606,0.529262900352478,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965060949325562,0.8420030474662781,0.5890130400657654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646839618682861,0.37595996260643,0.3618566393852234,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572861075401306,0.2361475676298141,1.0921335220336914,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924588084220886,0.3600915670394897,0.3600915670394897,1.0,1.0,-3.5243256092071533,0.9452088475227356,2.5791168212890625,0.1477345377206802,0.9067739248275756,0.9067739248275756,0.0,256.03887939453125,265.0,48220.91015625,0.0,4037.353515625,1.0,280.3577575683594,283.50701904296875,293.0370178222656,295.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663472652435303,3.663496732711792,8.955280463851523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.95556640625,0.0,1545.86572265625,1895.4371337890625,0.0,4300.0,0.9080703258514404,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784509658813477,0.3965804278850555,0.3623267412185669,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603663444519,0.5540040135383606,0.529262900352478,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965060949325562,0.8420030474662781,0.5890130400657654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646839618682861,0.37595996260643,0.3618566393852234,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572861075401306,0.2361475676298141,1.0921335220336914,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924588084220886,0.3600915670394897,0.3600915670394897,1.0,1.0,-3.5243256092071533,0.9452088475227356,2.5791168212890625,0.1477345377206802,0.9067739248275756,0.9067739248275756,0.0,256.03887939453125,265.0,48220.91015625,0.0,4037.353515625,1.0,280.3577575683594,283.50701904296875,293.0370178222656,295.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663472652435303,3.663496732711792,8.955280463851523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.95556640625,0.0,1545.86572265625,1895.4371337890625,0.0,4300.0,0.9080703258514404,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757099866867065,0.3953513503074646,0.3615394532680511,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635013103485107,0.5526681542396545,0.5283499360084534,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946426153182985,0.8421571850776672,0.5894031524658203,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624543905258179,0.3754163980484009,0.3616419434547424,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552941203117371,0.2356864511966705,1.0913143157958984,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934481859207153,0.3597959876060486,0.3597959876060486,1.0,1.0,-3.5215134620666504,0.9433904886245728,2.578122854232788,0.1466677486896515,0.9058754444122314,0.9058754444122314,0.0,258.8160400390625,265.0,49229.44921875,0.0,4046.82763671875,1.0,280.1007995605469,283.3277893066406,293.0924987792969,295.2972106933594,293.1499938964844,293.1499938964844,280.04998779296875,35787.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6672377586364746,3.667262077331543,8.973697731562424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.88623046875,0.0,1550.8359375,1895.4371337890625,0.0,4300.0,0.908945083618164,1.0,0.0,3.0,1.0,0.0
