time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7725697755813599,0.393850564956665,0.3603909015655517,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602774143218994,0.5510183572769165,0.527029812335968,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9924243688583374,0.841991662979126,0.5894324779510498,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598621249198914,0.374596893787384,0.3610939383506775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529280543327332,0.2349774092435836,1.0891937017440796,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.9670715332031,1.0,0.6940805912017822,0.3595512509346008,0.3595512509346008,1.0,1.0,-3.5153751373291016,0.9406687021255492,2.5747063159942627,0.1454170048236847,0.9054405689239502,0.9054405689239502,0.0,261.7035522460937,268.0,49290.234375,0.0,4048.39208984375,1.0,280.0579833984375,283.2727355957031,293.09783935546875,295.26434326171875,293.1499938964844,293.1499938964844,279.75,35873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668815851211548,3.668840169906616,8.981422752185608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.1787109375,0.0,1553.252197265625,1895.4371337890625,0.0,4300.0,0.9093842506408693,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663034200668335,0.3903915882110595,0.3576734066009521,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877367973328,0.5471575856208801,0.5238348841667175,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878851175308228,0.8410625457763672,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546239495277405,0.3724476099014282,0.3594784140586853,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988098144531,0.2330681532621383,1.0825477838516235,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945300102233887,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979517459869385,0.9336224794387816,2.564329147338867,0.1423978954553604,0.9013990759849548,0.9013990759849548,0.0,267.0634765625,271.0,50209.21484375,0.0,4035.813720703125,1.0,279.75811767578125,283.03594970703125,293.1376037597656,295.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665272474288941,3.665296792984009,8.964082667262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.09619140625,0.0,1551.0849609375,1895.4371337890625,0.0,4300.0,0.9087507128715516,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663034200668335,0.3903915882110595,0.3576734066009521,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877367973328,0.5471575856208801,0.5238348841667175,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878851175308228,0.8410625457763672,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546239495277405,0.3724476099014282,0.3594784140586853,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988098144531,0.2330681532621383,1.0825477838516235,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945300102233887,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979517459869385,0.9336224794387816,2.564329147338867,0.1423978954553604,0.9013990759849548,0.9013990759849548,0.0,267.0634765625,271.0,50209.21484375,0.0,4035.813720703125,1.0,279.75811767578125,283.03594970703125,293.1376037597656,295.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665272474288941,3.665296792984009,8.964082667262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.09619140625,0.0,1551.0849609375,1895.4371337890625,0.0,4300.0,0.9087507128715516,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601718902587891,0.3865103423595428,0.3545170724391937,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476873636245728,0.542769730091095,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832651019096376,0.8395237326622009,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494572401046753,0.3698214888572693,0.35734423995018,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429887413978577,0.2306863367557525,1.0734748840332031,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940924525260925,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.4752113819122314,0.9249009490013124,2.550310611724853,0.1388396620750427,0.8946592211723328,0.8946592211723328,0.0,271.88006591796875,259.0,51022.359375,0.0,4006.538330078125,1.0,279.45819091796875,282.8016357421875,293.1647644042969,295.45318603515625,293.1499938964844,293.1499938964844,279.75,36394.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651355028152466,3.651379108428955,8.896136023395229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.26611328125,0.0,1537.62939453125,1895.4371337890625,0.0,4300.0,0.9058277606964112,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601718902587891,0.3865103423595428,0.3545170724391937,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476873636245728,0.542769730091095,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832651019096376,0.8395237326622009,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494572401046753,0.3698214888572693,0.35734423995018,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429887413978577,0.2306863367557525,1.0734748840332031,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940924525260925,0.3585724234580993,0.3585724234580993,1.0,1.0,-3.4752113819122314,0.9249009490013124,2.550310611724853,0.1388396620750427,0.8946592211723328,0.8946592211723328,0.0,271.88006591796875,259.0,51022.359375,0.0,4006.538330078125,1.0,279.45819091796875,282.8016357421875,293.1647644042969,295.45318603515625,293.1499938964844,293.1499938964844,279.75,36394.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651355028152466,3.651379108428955,8.896136023395229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.26611328125,0.0,1537.62939453125,1895.4371337890625,0.0,4300.0,0.9058277606964112,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601437568664551,0.3842154145240783,0.3518730998039245,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479304909706116,0.5398238301277161,0.5167135000228882,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853055477142334,0.8403494358062744,0.5882773399353027,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498838901519775,0.3682020604610443,0.355350524187088,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426590085029602,0.2289282828569412,1.0638984441757202,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893050074577332,0.358578085899353,0.358578085899353,1.0,1.0,-3.4539995193481445,0.9181531071662904,2.535846471786499,0.1367019861936569,0.8926823735237122,0.8926823735237122,0.0,268.0795593261719,247.0,49534.84765625,0.0,3930.550048828125,1.0,279.7421264648437,282.9941101074219,293.04071044921875,295.1915283203125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380419731140137,3.638065814971924,8.831382274365751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.85498046875,0.0,1522.4464111328125,1895.4371337890625,0.0,4300.0,0.9028447270393372,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601437568664551,0.3842154145240783,0.3518730998039245,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479304909706116,0.5398238301277161,0.5167135000228882,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853055477142334,0.8403494358062744,0.5882773399353027,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498838901519775,0.3682020604610443,0.355350524187088,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426590085029602,0.2289282828569412,1.0638984441757202,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893050074577332,0.358578085899353,0.358578085899353,1.0,1.0,-3.4539995193481445,0.9181531071662904,2.535846471786499,0.1367019861936569,0.8926823735237122,0.8926823735237122,0.0,268.0795593261719,247.0,49534.84765625,0.0,3930.550048828125,1.0,279.7421264648437,282.9941101074219,293.04071044921875,295.1915283203125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380419731140137,3.638065814971924,8.831382274365751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.85498046875,0.0,1522.4464111328125,1895.4371337890625,0.0,4300.0,0.9028447270393372,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647212147712708,0.3833281397819519,0.3505361676216125,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529064059257507,0.5383617877960205,0.514750599861145,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917564988136292,0.8428305387496948,0.5895208120346069,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545408010482788,0.3677540421485901,0.354377418756485,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460621356964111,0.2281249761581421,1.057853937149048,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835668087005615,0.3585835099220276,0.3585835099220276,1.0,1.0,-3.443075895309448,0.9147100448608398,2.5283658504486084,0.1355987042188644,0.8931640386581421,0.8931640386581421,0.0,259.3998413085937,247.0,48172.26171875,0.0,3852.22119140625,1.0,280.0403137207031,283.2081604003906,292.9375915527344,294.9901733398437,293.1499938964844,293.1499938964844,280.04998779296875,36184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6309733390808105,3.6309971809387207,8.797098303148232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.8427734375,0.0,1513.473876953125,1895.4371337890625,0.0,4300.0,0.9011669158935548,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649731040000916,0.3832948505878448,0.3504957854747772,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531779050827026,0.5383076071739197,0.5146867632865906,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920708537101746,0.8429321646690369,0.5895868539810181,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547939419746399,0.36774343252182,0.354352056980133,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462575197219849,0.2281007319688797,1.0576629638671875,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.683318018913269,0.3585837483406067,0.3585837483406067,1.0,1.0,-3.442769765853882,0.9146136045455932,2.528156280517578,0.1355710923671722,0.8931384682655334,0.8931384682655334,0.0,258.983642578125,235.0,48161.79296875,0.0,3849.015869140625,1.0,280.0416259765625,283.2094421386719,292.9365234375,294.9904479980469,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307525634765625,3.6307764053344727,8.796028510005272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.1376953125,0.0,1513.2086181640625,1895.4371337890625,0.0,4300.0,0.9011142253875732,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683340311050415,0.3830664455890655,0.3499989509582519,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568117618560791,0.5378181338310242,0.5139131546020508,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960778951644896,0.8444894552230835,0.5904017686843872,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.758183479309082,0.3677565455436706,0.3540672659873962,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489115357398987,0.2279094159603119,1.055463790893555,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801578402519226,0.3585865795612335,0.3585865795612335,1.0,1.0,-3.4392313957214355,0.913500726222992,2.525730609893799,0.1352241933345794,0.8947904706001282,0.8947904706001282,0.0,253.6082305908203,235.0,47072.37890625,0.0,3808.694091796875,1.0,280.2981872558594,283.37994384765625,292.8673095703125,294.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629831790924072,3.6298556327819824,8.791567438493075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.76123046875,0.0,1511.3294677734375,1895.4371337890625,0.0,4300.0,0.900863230228424,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721120715141296,0.3829599022865295,0.3496975004673004,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608675599098206,0.5374703407287598,0.5133571028709412,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.846226155757904,0.5900942087173462,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619737982749939,0.3678996860980987,0.3539626598358154,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519460678100586,0.2278403490781784,1.0539802312850952,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.676921546459198,0.3585613071918487,0.3585613071918487,1.0,1.0,-3.435934066772461,0.9123764038085938,2.523557662963867,0.1349663585424423,0.895883321762085,0.895883321762085,0.0,248.0921630859375,223.0,46878.94921875,0.0,3768.200927734375,1.0,280.3417053222656,283.4250793457031,292.8429870605469,294.8128662109375,293.1499938964844,293.1499938964844,280.6499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631203413009644,3.6312272548675537,8.798211865723715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.5458984375,0.0,1512.1544189453125,1895.4371337890625,0.0,4300.0,0.9010734558105468,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785931825637817,0.3828340470790863,0.34922856092453,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678237199783325,0.5369017124176025,0.5124386548995972,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521108627319336,0.5757955312728882,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686011791229248,0.368311196565628,0.3539638221263885,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572983264923096,0.2278495877981186,1.05214524269104,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693227887153625,0.3585107624530792,0.3585107624530792,1.0,1.0,-3.414794683456421,0.9054813385009766,2.5093133449554443,0.1334110796451568,0.9006564617156982,0.9006564617156982,0.0,238.49856567382807,211.0,45518.68359375,0.0,3660.79541015625,1.0,280.6416320800781,283.6285705566406,292.75079345703125,294.6373596191406,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639918088912964,3.639941930770874,8.84049370597495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.84423828125,0.0,1520.1409912109375,1895.4371337890625,0.0,4300.0,0.902868628501892,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785931825637817,0.3828340470790863,0.34922856092453,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678237199783325,0.5369017124176025,0.5124386548995972,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521108627319336,0.5757955312728882,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686011791229248,0.368311196565628,0.3539638221263885,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572983264923096,0.2278495877981186,1.05214524269104,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693227887153625,0.3585107624530792,0.3585107624530792,1.0,1.0,-3.414794683456421,0.9054813385009766,2.5093133449554443,0.1334110796451568,0.9006564617156982,0.9006564617156982,0.0,238.49856567382807,211.0,45518.68359375,0.0,3660.79541015625,1.0,280.6416320800781,283.6285705566406,292.75079345703125,294.6373596191406,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639918088912964,3.639941930770874,8.84049370597495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.84423828125,0.0,1520.1409912109375,1895.4371337890625,0.0,4300.0,0.902868628501892,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784783661365509,0.3810530304908752,0.347815990447998,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747594356536865,0.5347508788108826,0.5106038451194763,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578708171844482,0.5603150129318237,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752281427383423,0.36758553981781,0.3533319532871246,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627285480499268,0.227178618311882,1.0487468242645264,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660748302936554,0.3584602475166321,0.3584602475166321,1.0,1.0,-3.3875107765197754,0.8966731429100037,2.490837574005127,0.1303391605615615,0.9000743627548218,0.9000743627548218,0.0,228.63784790039065,199.0,46373.12109375,0.0,3538.374755859375,1.0,280.3578796386719,283.4025573730469,292.80303955078125,294.7898254394531,293.1499938964844,293.1499938964844,280.04998779296875,35872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64547348022461,3.64549732208252,8.867499445841531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06787109375,0.0,1527.1873779296875,1895.4371337890625,0.0,4300.0,0.904164969921112,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784783661365509,0.3810530304908752,0.347815990447998,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747594356536865,0.5347508788108826,0.5106038451194763,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578708171844482,0.5603150129318237,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752281427383423,0.36758553981781,0.3533319532871246,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627285480499268,0.227178618311882,1.0487468242645264,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660748302936554,0.3584602475166321,0.3584602475166321,1.0,1.0,-3.3875107765197754,0.8966731429100037,2.490837574005127,0.1303391605615615,0.9000743627548218,0.9000743627548218,0.0,228.63784790039065,199.0,46373.12109375,0.0,3538.374755859375,1.0,280.3578796386719,283.4025573730469,292.80303955078125,294.7898254394531,293.1499938964844,293.1499938964844,280.04998779296875,35872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64547348022461,3.64549732208252,8.867499445841531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06787109375,0.0,1527.1873779296875,1895.4371337890625,0.0,4300.0,0.904164969921112,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897791862487793,0.3779170215129852,0.3449538350105285,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807243704795837,0.5311076641082764,0.5071666836738586,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624434471130371,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808842658996582,0.3656279444694519,0.3514283895492553,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160625457764,0.2255912125110626,1.0410881042480469,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510022878646851,0.3585879802703857,0.3585879802703857,1.0,1.0,-3.3506383895874023,0.8852987885475159,2.465339422225952,0.1272869706153869,0.8964167833328247,0.8964167833328247,0.0,218.9871063232422,187.0,47110.39453125,0.0,3396.920166015625,1.0,280.05828857421875,283.1540832519531,292.8267517089844,294.87286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642566680908203,3.642590761184693,8.853364192873414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.96142578125,0.0,1525.6505126953125,1895.4371337890625,0.0,4300.0,0.903661847114563,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897791862487793,0.3779170215129852,0.3449538350105285,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807243704795837,0.5311076641082764,0.5071666836738586,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624434471130371,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808842658996582,0.3656279444694519,0.3514283895492553,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160625457764,0.2255912125110626,1.0410881042480469,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510022878646851,0.3585879802703857,0.3585879802703857,1.0,1.0,-3.3506383895874023,0.8852987885475159,2.465339422225952,0.1272869706153869,0.8964167833328247,0.8964167833328247,0.0,218.9871063232422,187.0,47110.39453125,0.0,3396.920166015625,1.0,280.05828857421875,283.1540832519531,292.8267517089844,294.87286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642566680908203,3.642590761184693,8.853364192873414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.96142578125,0.0,1525.6505126953125,1895.4371337890625,0.0,4300.0,0.903661847114563,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962867021560669,0.3759666383266449,0.3424766659736633,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888197124004364,0.5284514427185059,0.5039387345314026,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694605231285095,0.528796911239624,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877747416496277,0.364261269569397,0.349524587392807,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726586222648621,0.2243053764104843,1.0328551530838013,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404605507850647,0.3587157428264618,0.3587157428264618,1.0,1.0,-3.311484098434448,0.8731944561004639,2.4382898807525635,0.1238397732377052,0.8973169922828674,0.8973169922828674,0.0,208.4702911376953,190.0,45583.0859375,0.0,3248.2705078125,1.0,280.34210205078125,283.3330383300781,292.6864318847656,294.5955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641103744506836,3.641127586364746,8.846253081173927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.01806640625,0.0,1523.4683837890625,1895.4371337890625,0.0,4300.0,0.9033082127571106,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962867021560669,0.3759666383266449,0.3424766659736633,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888197124004364,0.5284514427185059,0.5039387345314026,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694605231285095,0.528796911239624,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877747416496277,0.364261269569397,0.349524587392807,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726586222648621,0.2243053764104843,1.0328551530838013,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404605507850647,0.3587157428264618,0.3587157428264618,1.0,1.0,-3.311484098434448,0.8731944561004639,2.4382898807525635,0.1238397732377052,0.8973169922828674,0.8973169922828674,0.0,208.4702911376953,190.0,45583.0859375,0.0,3248.2705078125,1.0,280.34210205078125,283.3330383300781,292.6864318847656,294.5955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641103744506836,3.641127586364746,8.846253081173927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.01806640625,0.0,1523.4683837890625,1895.4371337890625,0.0,4300.0,0.9033082127571106,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988085746765137,0.3754672110080719,0.3417605757713318,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909943699836731,0.52761310338974,0.5028631091117859,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738922476768494,0.5228508114814758,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904158234596252,0.3639545142650604,0.3489834666252136,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747353672981262,0.2239495068788528,1.030205249786377,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371439695358276,0.3587796092033386,0.3587796092033386,1.0,1.0,-3.298323392868042,0.8691907525062561,2.4291326999664307,0.1225504875183105,0.8992149829864502,0.8992149829864502,0.0,204.82205200195312,190.0,44442.27734375,0.0,3198.395751953125,1.0,280.5985717773437,283.4976501464844,292.6007385253906,294.3838806152344,293.1499938964844,293.1499938964844,280.6499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6424291133880615,3.642452955245972,8.852695145833422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.59375,0.0,1524.2703857421875,1895.4371337890625,0.0,4300.0,0.903580904006958,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008332252502441,0.3751631677150726,0.3413676619529724,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931697607040405,0.5270044803619385,0.5021453499794006,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783582448959351,0.5184082984924316,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925378680229187,0.3638429939746856,0.3487320244312286,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764155626296997,0.2237584143877029,1.028661608695984,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347002983093262,0.3590423166751861,0.3590423166751861,1.0,1.0,-3.289479255676269,0.8671075701713562,2.422371625900269,0.1223486885428428,0.9005730152130127,0.9005730152130127,0.0,202.1674194335937,193.0,44223.875,0.0,3163.9345703125,1.0,280.64166259765625,283.5387878417969,292.5643615722656,294.3760070800781,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457560062408447,3.645780086517334,8.868874488143774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7314453125,0.0,1527.4110107421875,1895.4371337890625,0.0,4300.0,0.9042444229125975,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016148805618286,0.3730573058128357,0.3398534953594208,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941373229026794,0.5244021415710449,0.5000709295272827,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842594623565674,0.5146415829658508,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938348054885864,0.3626433312892914,0.3478511571884155,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772761344909668,0.2227582484483719,1.0248602628707886,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316173076629639,0.3595677316188812,0.3595677316188812,1.0,1.0,-3.2750043869018555,0.8640233874320984,2.4109811782836914,0.1225052177906036,0.8986086845397949,0.8986086845397949,0.0,199.6380157470703,196.0,45132.015625,0.0,3118.03173828125,1.0,280.3578491210937,283.3196716308594,292.60565185546875,294.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646449327468872,3.6464731693267822,8.872247576618975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8271484375,0.0,1529.2479248046875,1895.4371337890625,0.0,4300.0,0.9044725298881532,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016148805618286,0.3730573058128357,0.3398534953594208,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941373229026794,0.5244021415710449,0.5000709295272827,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842594623565674,0.5146415829658508,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938348054885864,0.3626433312892914,0.3478511571884155,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772761344909668,0.2227582484483719,1.0248602628707886,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316173076629639,0.3595677316188812,0.3595677316188812,1.0,1.0,-3.2750043869018555,0.8640233874320984,2.4109811782836914,0.1225052177906036,0.8986086845397949,0.8986086845397949,0.0,199.6380157470703,196.0,45132.015625,0.0,3118.03173828125,1.0,280.3578491210937,283.3196716308594,292.60565185546875,294.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646449327468872,3.6464731693267822,8.872247576618975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8271484375,0.0,1529.2479248046875,1895.4371337890625,0.0,4300.0,0.9044725298881532,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000587821006775,0.3714657723903656,0.3381454646587372,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925024271011353,0.5221969485282898,0.497726708650589,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894965648651123,0.5149663686752319,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927811145782471,0.3616505265235901,0.346726506948471,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759806275367737,0.221774086356163,1.0199764966964722,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300373673439026,0.3600931465625763,0.3600931465625763,1.0,1.0,-3.263288736343384,0.8618150353431702,2.4014737606048584,0.1228263229131698,0.9013104438781738,0.9013104438781738,0.0,199.2957000732422,199.0,43877.63671875,0.0,3090.64599609375,1.0,280.64215087890625,283.5130920410156,292.477783203125,294.2711486816406,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650209903717041,3.650233745574951,8.890556841834041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.5029296875,0.0,1532.5087890625,1895.4371337890625,0.0,4300.0,0.9052518010139464,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000587821006775,0.3714657723903656,0.3381454646587372,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925024271011353,0.5221969485282898,0.497726708650589,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894965648651123,0.5149663686752319,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927811145782471,0.3616505265235901,0.346726506948471,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759806275367737,0.221774086356163,1.0199764966964722,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300373673439026,0.3600931465625763,0.3600931465625763,1.0,1.0,-3.263288736343384,0.8618150353431702,2.4014737606048584,0.1228263229131698,0.9013104438781738,0.9013104438781738,0.0,199.2957000732422,199.0,43877.63671875,0.0,3090.64599609375,1.0,280.64215087890625,283.5130920410156,292.477783203125,294.2711486816406,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650209903717041,3.650233745574951,8.890556841834041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.5029296875,0.0,1532.5087890625,1895.4371337890625,0.0,4300.0,0.9052518010139464,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971151471138,0.3689711093902588,0.3363424241542816,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893711566925049,0.519169807434082,0.4953207671642303,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.89262455701828,0.5177542567253113,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904215455055237,0.3600871860980987,0.3455890417098999,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735131740570068,0.2203758060932159,1.0149363279342651,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294763684272766,0.3602541983127594,0.3602541983127594,1.0,1.0,-3.25415563583374,0.8593849539756775,2.394770622253418,0.1225085332989692,0.8988971710205078,0.8988971710205078,0.0,200.3213806152344,202.0,44787.94921875,0.0,3076.587646484375,1.0,280.3578491210937,283.2944641113281,292.51385498046875,294.4024658203125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496644020080566,3.649688482284546,8.887900548870675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.02001953125,0.0,1533.0732421875,1895.4371337890625,0.0,4300.0,0.9052135348320008,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971151471138,0.3689711093902588,0.3363424241542816,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893711566925049,0.519169807434082,0.4953207671642303,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.89262455701828,0.5177542567253113,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904215455055237,0.3600871860980987,0.3455890417098999,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735131740570068,0.2203758060932159,1.0149363279342651,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294763684272766,0.3602541983127594,0.3602541983127594,1.0,1.0,-3.25415563583374,0.8593849539756775,2.394770622253418,0.1225085332989692,0.8988971710205078,0.8988971710205078,0.0,200.3213806152344,202.0,44787.94921875,0.0,3076.587646484375,1.0,280.3578491210937,283.2944641113281,292.51385498046875,294.4024658203125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496644020080566,3.649688482284546,8.887900548870675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.02001953125,0.0,1533.0732421875,1895.4371337890625,0.0,4300.0,0.9052135348320008,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932905554771423,0.367110013961792,0.3344526290893554,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494955062866,0.5166671872138977,0.4927569031715393,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958003520965576,0.5221099257469177,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871350049972534,0.3588427305221557,0.3442876636981964,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701202988624573,0.219060868024826,1.0088831186294556,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.629384458065033,0.3604152500629425,0.3604152500629425,1.0,1.0,-3.245187997817993,0.8569759726524353,2.388211965560913,0.1220616325736045,0.901159644126892,0.901159644126892,0.0,202.15789794921875,205.0,43529.63671875,0.0,3067.44677734375,1.0,280.64215087890625,283.4889831542969,292.3828430175781,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518959999084473,3.651920080184937,8.898772421161993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3232421875,0.0,1534.6932373046875,1895.4371337890625,0.0,4300.0,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932905554771423,0.367110013961792,0.3344526290893554,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494955062866,0.5166671872138977,0.4927569031715393,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958003520965576,0.5221099257469177,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871350049972534,0.3588427305221557,0.3442876636981964,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701202988624573,0.219060868024826,1.0088831186294556,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.629384458065033,0.3604152500629425,0.3604152500629425,1.0,1.0,-3.245187997817993,0.8569759726524353,2.388211965560913,0.1220616325736045,0.901159644126892,0.901159644126892,0.0,202.15789794921875,205.0,43529.63671875,0.0,3067.44677734375,1.0,280.64215087890625,283.4889831542969,292.3828430175781,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518959999084473,3.651920080184937,8.898772421161993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3232421875,0.0,1534.6932373046875,1895.4371337890625,0.0,4300.0,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915271520614624,0.3659620881080627,0.3336969316005707,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833146691322327,0.5152421593666077,0.491682231426239,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969227075576782,0.524318516254425,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856186032295227,0.3581219613552093,0.343803197145462,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685383319854736,0.2183434069156646,1.0063358545303345,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295357942581177,0.360495775938034,0.360495775938034,1.0,1.0,-3.241999387741089,0.856183648109436,2.3858158588409424,0.1220249310135841,0.899557888507843,0.899557888507843,0.0,203.1578521728516,205.0,44406.69140625,0.0,3066.119873046875,1.0,280.3986511230469,283.3228759765625,292.4235534667969,294.3250732421875,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651948213577272,3.65197229385376,8.899026511244301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.70166015625,0.0,1535.344482421875,1895.4371337890625,0.0,4300.0,0.9056724309921264,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.788985550403595,0.3644051551818847,0.3324985206127167,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806506395339966,0.5134052634239197,0.4901687800884247,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972963690757751,0.5273559093475342,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834460139274597,0.3570859730243683,0.3430074155330658,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.666376531124115,0.2173940390348434,1.002812743186951,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296735405921936,0.3605720102787018,0.3605720102787018,1.0,1.0,-3.23720121383667,0.854860246181488,2.382340908050537,0.1218348369002342,0.8982872366905212,0.8982872366905212,0.0,204.5236358642578,208.0,44421.93359375,0.0,3063.35693359375,1.0,280.3576965332031,283.27032470703125,292.417724609375,294.283447265625,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649624347686768,3.649648427963257,8.887705575943983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.85302734375,0.0,1533.3792724609375,1895.4371337890625,0.0,4300.0,0.9052366018295288,1.0,0.0,3.0,1.0,0.0
