time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843665480613708,0.362356573343277,0.3304663300514221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756993412971497,0.5106905102729797,0.4874331057071686,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991410732269287,0.5331931710243225,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.779394268989563,0.3556731343269348,0.3415749371051788,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.662241518497467,0.2158529162406921,0.995857834815979,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300400495529175,0.3607244491577148,0.3607244491577148,1.0,1.0,-3.2283966541290283,0.852471113204956,2.3759255409240723,0.1213970556855201,0.9000951051712036,0.9000951051712036,0.0,207.1848907470703,211.0,43149.19140625,0.0,3059.16015625,1.0,280.64215087890625,283.46551513671875,292.2847595214844,294.0329895019531,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650027513504028,3.6500515937805176,8.889668379197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.32275390625,0.0,1532.980712890625,1895.4371337890625,0.0,4300.0,0.905272662639618,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843665480613708,0.362356573343277,0.3304663300514221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756993412971497,0.5106905102729797,0.4874331057071686,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991410732269287,0.5331931710243225,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.779394268989563,0.3556731343269348,0.3415749371051788,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.662241518497467,0.2158529162406921,0.995857834815979,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300400495529175,0.3607244491577148,0.3607244491577148,1.0,1.0,-3.2283966541290283,0.852471113204956,2.3759255409240723,0.1213970556855201,0.9000951051712036,0.9000951051712036,0.0,207.1848907470703,211.0,43149.19140625,0.0,3059.16015625,1.0,280.64215087890625,283.46551513671875,292.2847595214844,294.0329895019531,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650027513504028,3.6500515937805176,8.889668379197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.32275390625,0.0,1532.980712890625,1895.4371337890625,0.0,4300.0,0.905272662639618,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781181275844574,0.3612164258956909,0.3293855488300323,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721023201942444,0.5089353919029236,0.4857029616832733,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022502303123474,0.5378162264823914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765997648239136,0.3550347983837127,0.3409165441989898,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592465043067932,0.2148607522249221,0.9913159608840942,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307868361473083,0.3608768880367279,0.3608768880367279,1.0,1.0,-3.224318027496338,0.8516005873680115,2.3727176189422607,0.1214416027069091,0.904332160949707,0.904332160949707,0.0,209.4401092529297,214.0,41920.515625,0.0,3062.84423828125,1.0,280.9417724609375,283.6789245605469,292.1670227050781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657504796981812,3.657528877258301,8.926127748054569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.19287109375,0.0,1539.9189453125,1895.4371337890625,0.0,4300.0,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781181275844574,0.3612164258956909,0.3293855488300323,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721023201942444,0.5089353919029236,0.4857029616832733,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022502303123474,0.5378162264823914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765997648239136,0.3550347983837127,0.3409165441989898,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592465043067932,0.2148607522249221,0.9913159608840942,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307868361473083,0.3608768880367279,0.3608768880367279,1.0,1.0,-3.224318027496338,0.8516005873680115,2.3727176189422607,0.1214416027069091,0.904332160949707,0.904332160949707,0.0,209.4401092529297,214.0,41920.515625,0.0,3062.84423828125,1.0,280.9417724609375,283.6789245605469,292.1670227050781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657504796981812,3.657528877258301,8.926127748054569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.19287109375,0.0,1539.9189453125,1895.4371337890625,0.0,4300.0,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
12246060,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770345211029053,0.3587469458580017,0.3277292251586914,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676676750183105,0.5059552788734436,0.4834744334220886,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031572341918944,0.5435424447059631,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730897665023804,0.3535465002059936,0.3399683833122253,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557230949401855,0.2133571803569793,0.9862047433853148,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316871643066406,0.3610388338565826,0.3610388338565826,1.0,1.0,-3.2192540168762207,0.8504300117492676,2.368824005126953,0.1215600669384002,0.90327388048172,0.90327388048172,0.0,212.2705841064453,217.0,42868.04296875,0.0,3067.555419921875,1.0,280.6577453613281,283.4596252441406,292.2138061523437,293.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661546468734741,3.661570549011232,8.945866056819796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.865234375,0.0,1545.40185546875,1895.4371337890625,0.0,4300.0,0.90778911113739,1.0,0.0,3.0,1.0,0.0
12246120,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770345211029053,0.3587469458580017,0.3277292251586914,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676676750183105,0.5059552788734436,0.4834744334220886,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031572341918944,0.5435424447059631,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730897665023804,0.3535465002059936,0.3399683833122253,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557230949401855,0.2133571803569793,0.9862047433853148,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316871643066406,0.3610388338565826,0.3610388338565826,1.0,1.0,-3.2192540168762207,0.8504300117492676,2.368824005126953,0.1215600669384002,0.90327388048172,0.90327388048172,0.0,212.2705841064453,217.0,42868.04296875,0.0,3067.555419921875,1.0,280.6577453613281,283.4596252441406,292.2138061523437,293.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661546468734741,3.661570549011232,8.945866056819796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.865234375,0.0,1545.40185546875,1895.4371337890625,0.0,4300.0,0.90778911113739,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717257142066956,0.3554856181144714,0.3251808881759643,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622028827667236,0.502156674861908,0.4803230762481689,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015421271324158,0.5503526926040649,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685062885284424,0.3512682616710663,0.3381984829902649,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512799859046936,0.2113021612167358,0.9785403609275818,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321841478347778,0.3611820042133331,0.3611820042133331,1.0,1.0,-3.209251880645752,0.8476126790046692,2.3616392612457275,0.1211130619049072,0.8996361494064331,0.8996361494064331,0.0,215.50885009765625,217.0,43753.453125,0.0,3063.92919921875,1.0,280.36248779296875,283.22662353515625,292.2446594238281,294.0808410644531,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658024311065674,3.658048391342163,8.928663532969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.45166015625,0.0,1543.0146484375,1895.4371337890625,0.0,4300.0,0.9071305394172668,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709625363349915,0.3550423085689544,0.3247955739498138,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614218831062317,0.5016322731971741,0.4798484444618225,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012422561645508,0.5513176321983337,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678380608558655,0.3509399890899658,0.3379126191139221,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506327986717224,0.2110034972429275,0.977331817150116,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322203874588013,0.3612007796764374,0.3612007796764374,1.0,1.0,-3.207581758499145,0.8471276164054871,2.3604540824890137,0.1210130751132965,0.8992732763290405,0.8992732763290405,0.0,215.96041870117188,220.0,43730.84375,0.0,3062.8359375,1.0,280.3582458496094,283.22003173828125,292.2381896972656,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657183170318604,3.6572072505950928,8.924557732825633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79931640625,0.0,1542.201416015625,1895.4371337890625,0.0,4300.0,0.906958281993866,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679263949394226,0.3535327017307281,0.3232784271240234,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582804203033447,0.4997382462024688,0.4779225885868072,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004690051078796,0.5552303194999695,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651427984237671,0.3497756123542785,0.3367446064949035,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479833126068115,0.2098588496446609,0.9722018837928772,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323475241661072,0.3612817525863647,0.3612817525863647,1.0,1.0,-3.2005715370178223,0.8450990319252014,2.3554725646972656,0.120558813214302,0.8999070525169373,0.8999070525169373,0.0,217.7890472412109,220.0,42641.47265625,0.0,3057.8935546875,1.0,280.6015014648437,283.3735046386719,292.1429443359375,293.8263244628906,293.1499938964844,293.1499938964844,280.6499938964844,36097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655040740966797,3.655064821243286,8.914104796531319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.11474609375,0.0,1539.5106201171875,1895.4371337890625,0.0,4300.0,0.9065045714378356,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656488418579102,0.3524543344974518,0.3222379386425018,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.855831503868103,0.498270571231842,0.4764626920223236,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002817273139954,0.5583869814872742,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630677223205566,0.3489314913749695,0.3359012007713318,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458543539047241,0.2089263647794723,0.9679670929908752,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325164437294006,0.3613950908184051,0.3613950908184051,1.0,1.0,-3.19525146484375,0.8437025547027588,2.351548910140991,0.1203475221991539,0.9000908732414246,0.9000908732414246,0.0,219.2892303466797,223.0,42405.0625,0.0,3054.7626953125,1.0,280.6423645019531,283.41363525390625,292.0962219238281,293.7999572753906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546225547790527,3.654646635055542,8.912065254662593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.0947265625,0.0,1538.6973876953125,1895.4371337890625,0.0,4300.0,0.9063530564308168,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.760771632194519,0.349243551492691,0.3198284804821014,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507108688354492,0.4943772852420807,0.4732742011547088,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980382680892944,0.565001368522644,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587356567382812,0.3465763330459595,0.3340605795383453,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415045261383057,0.2066644728183746,0.9592218399047852,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328161954879761,0.3616217672824859,0.3616217672824859,1.0,1.0,-3.183751106262207,0.8406317830085754,2.3431193828582764,0.1199930980801582,0.8957341909408569,0.8957341909408569,0.0,222.45916748046875,226.0,43221.5859375,0.0,3047.60009765625,1.0,280.3578491210937,283.194091796875,292.1293029785156,293.9200744628906,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646795272827149,3.6468193531036377,8.87393184711982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.12109375,0.0,1531.356689453125,1895.4371337890625,0.0,4300.0,0.9047061204910278,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.760771632194519,0.349243551492691,0.3198284804821014,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507108688354492,0.4943772852420807,0.4732742011547088,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980382680892944,0.565001368522644,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587356567382812,0.3465763330459595,0.3340605795383453,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415045261383057,0.2066644728183746,0.9592218399047852,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328161954879761,0.3616217672824859,0.3616217672824859,1.0,1.0,-3.183751106262207,0.8406317830085754,2.3431193828582764,0.1199930980801582,0.8957341909408569,0.8957341909408569,0.0,222.45916748046875,226.0,43221.5859375,0.0,3047.60009765625,1.0,280.3578491210937,283.194091796875,292.1293029785156,293.9200744628906,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646795272827149,3.6468193531036377,8.87393184711982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.12109375,0.0,1531.356689453125,1895.4371337890625,0.0,4300.0,0.9047061204910278,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756056547164917,0.3467473983764648,0.3174068927764892,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457417488098145,0.4911043643951416,0.4700258374214172,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964840173721313,0.5714651942253113,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754509449005127,0.3446370661258697,0.3321445882320404,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250318527222,0.2046263515949249,0.9500682353973388,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329958438873291,0.3618484139442444,0.3618484139442444,1.0,1.0,-3.171391010284424,0.8372831344604492,2.3341078758239746,0.119433507323265,0.8960774540901184,0.8960774540901184,0.0,225.5470428466797,214.0,41904.83203125,0.0,3038.208740234375,1.0,280.6421203613281,283.3905334472656,291.9952087402344,293.6652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641265630722046,3.641289710998535,8.847040930959338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.90966796875,0.0,1524.440673828125,1895.4371337890625,0.0,4300.0,0.9034231901168824,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756056547164917,0.3467473983764648,0.3174068927764892,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457417488098145,0.4911043643951416,0.4700258374214172,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964840173721313,0.5714651942253113,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754509449005127,0.3446370661258697,0.3321445882320404,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250318527222,0.2046263515949249,0.9500682353973388,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329958438873291,0.3618484139442444,0.3618484139442444,1.0,1.0,-3.171391010284424,0.8372831344604492,2.3341078758239746,0.119433507323265,0.8960774540901184,0.8960774540901184,0.0,225.5470428466797,214.0,41904.83203125,0.0,3038.208740234375,1.0,280.6421203613281,283.3905334472656,291.9952087402344,293.6652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641265630722046,3.641289710998535,8.847040930959338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.90966796875,0.0,1524.440673828125,1895.4371337890625,0.0,4300.0,0.9034231901168824,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564294934272766,0.3451956212520599,0.3157820403575897,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846142053604126,0.4888033866882324,0.4676054418087005,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897425651550293,0.5676798820495605,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551522254943848,0.3434649407863617,0.3308112025260925,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369600892066956,0.2031608521938324,0.9425376653671264,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.628558337688446,0.3621537983417511,0.3621537983417511,1.0,1.0,-3.151334047317505,0.8316391110420227,2.319694995880127,0.1185354888439178,0.8987317681312561,0.8987317681312561,0.0,222.61642456054688,202.0,40532.14453125,0.0,2980.32470703125,1.0,280.9416809082031,283.5993957519531,291.8771667480469,293.4557189941406,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64264702796936,3.642670869827272,8.853754707160988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.2158203125,0.0,1524.625732421875,1895.4371337890625,0.0,4300.0,0.9036118388175964,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564294934272766,0.3451956212520599,0.3157820403575897,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846142053604126,0.4888033866882324,0.4676054418087005,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.897425651550293,0.5676798820495605,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551522254943848,0.3434649407863617,0.3308112025260925,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369600892066956,0.2031608521938324,0.9425376653671264,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.628558337688446,0.3621537983417511,0.3621537983417511,1.0,1.0,-3.151334047317505,0.8316391110420227,2.319694995880127,0.1185354888439178,0.8987317681312561,0.8987317681312561,0.0,222.61642456054688,202.0,40532.14453125,0.0,2980.32470703125,1.0,280.9416809082031,283.5993957519531,291.8771667480469,293.4557189941406,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64264702796936,3.642670869827272,8.853754707160988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.2158203125,0.0,1524.625732421875,1895.4371337890625,0.0,4300.0,0.9036118388175964,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599747776985168,0.3440840542316437,0.3144954741001129,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499603271484375,0.4869946241378784,0.4655896425247192,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012662172317504,0.5573514699935913,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758931040763855,0.3427115976810455,0.3297963142395019,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393473744392395,0.2021077275276184,0.9363382458686828,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216627955436707,0.3624591827392578,0.3624591827392578,1.0,1.0,-3.126276016235352,0.8243708610534668,2.3019051551818848,0.1169984266161918,0.903473973274231,0.903473973274231,0.0,215.8965759277344,205.0,39171.41796875,0.0,2892.60791015625,1.0,281.2417297363281,283.8040466308594,291.7680053710937,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516127586364746,3.6516366004943848,8.897391694517864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.36669921875,0.0,1533.0584716796875,1895.4371337890625,0.0,4300.0,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599747776985168,0.3440840542316437,0.3144954741001129,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499603271484375,0.4869946241378784,0.4655896425247192,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012662172317504,0.5573514699935913,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758931040763855,0.3427115976810455,0.3297963142395019,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393473744392395,0.2021077275276184,0.9363382458686828,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216627955436707,0.3624591827392578,0.3624591827392578,1.0,1.0,-3.126276016235352,0.8243708610534668,2.3019051551818848,0.1169984266161918,0.903473973274231,0.903473973274231,0.0,215.8965759277344,205.0,39171.41796875,0.0,2892.60791015625,1.0,281.2417297363281,283.8040466308594,291.7680053710937,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516127586364746,3.6516366004943848,8.897391694517864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.36669921875,0.0,1533.0584716796875,1895.4371337890625,0.0,4300.0,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607893347740173,0.3430756628513336,0.3138054609298706,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508480787277222,0.485680878162384,0.4645606875419616,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028725028038024,0.5543220639228821,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599182724952698,0.3420521020889282,0.3293043673038482,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398704051971436,0.201460599899292,0.9336355924606324,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196091175079346,0.36261186003685,0.36261186003685,1.0,1.0,-3.11671781539917,0.821700930595398,2.295017004013061,0.1164088249206543,0.9029856324195862,0.9029856324195862,0.0,213.8518218994141,205.0,40013.70703125,0.0,2862.24560546875,1.0,280.99853515625,283.6332092285156,291.8199768066406,293.4400939941406,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655479669570923,3.655503749847412,8.916246656553994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8662109375,0.0,1537.8035888671875,1895.4371337890625,0.0,4300.0,0.9063312411308287,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602538466453552,0.3415856659412384,0.3126236796379089,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503949642181396,0.4838797450065613,0.4630363583564758,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034232497215272,0.5534163117408752,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.759680449962616,0.3410080373287201,0.3284534513950348,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394074559211731,0.2005597203969955,0.9300010800361632,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179734468460083,0.3628870248794555,0.3628870248794555,1.0,1.0,-3.106984138488769,0.8192867040634155,2.2876973152160645,0.1162358000874519,0.902810513973236,0.902810513973236,0.0,212.96661376953125,208.0,40022.30859375,0.0,2837.830078125,1.0,280.9576721191406,283.5771179199219,291.8223876953125,293.4076843261719,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657219886779785,3.6572437286376953,8.924736789595045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.123046875,0.0,1540.253662109375,1895.4371337890625,0.0,4300.0,0.9067922234535216,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569903135299683,0.337838351726532,0.3095321357250213,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472283482551575,0.4794140458106994,0.4591497480869293,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020951390266418,0.555181622505188,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570731043815613,0.338182121515274,0.3260613977909088,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636662483215332,0.1981886029243469,0.92042738199234,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155788898468018,0.3634373247623443,0.3634373247623443,1.0,1.0,-3.086333751678467,0.814100980758667,2.2722327709198,0.1157981753349304,0.8991808295249939,0.8991808295249939,0.0,213.09507751464844,211.0,40836.296875,0.0,2797.031982421875,1.0,280.658203125,283.3329467773437,291.8564147949219,293.5016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65444278717041,3.6544668674468994,8.911188160709571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.939453125,0.0,1538.82763671875,1895.4371337890625,0.0,4300.0,0.9063161611557008,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569903135299683,0.337838351726532,0.3095321357250213,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472283482551575,0.4794140458106994,0.4591497480869293,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020951390266418,0.555181622505188,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570731043815613,0.338182121515274,0.3260613977909088,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636662483215332,0.1981886029243469,0.92042738199234,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155788898468018,0.3634373247623443,0.3634373247623443,1.0,1.0,-3.086333751678467,0.814100980758667,2.2722327709198,0.1157981753349304,0.8991808295249939,0.8991808295249939,0.0,213.09507751464844,211.0,40836.296875,0.0,2797.031982421875,1.0,280.658203125,283.3329467773437,291.8564147949219,293.5016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65444278717041,3.6544668674468994,8.911188160709571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.939453125,0.0,1538.82763671875,1895.4371337890625,0.0,4300.0,0.9063161611557008,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533667087554932,0.3351657390594482,0.3068321645259857,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843471109867096,0.4758644104003906,0.4555191397666931,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012665152549744,0.5585277080535889,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538555264472961,0.3359412252902984,0.3237575590610504,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.633288562297821,0.1960556954145431,0.9104993343353271,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140185594558716,0.3639876544475555,0.3639876544475555,1.0,1.0,-3.068032741546631,0.8096651434898376,2.2583675384521484,0.1154760196805,0.9004080891609192,0.9004080891609192,0.0,214.1851348876953,214.0,39528.52734375,0.0,2766.364501953125,1.0,280.94219970703125,283.5261535644531,291.7230529785156,293.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535158157348633,3.653539896011353,8.90666797204176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.74658203125,0.0,1537.1312255859375,1895.4371337890625,0.0,4300.0,0.9060750603675842,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533667087554932,0.3351657390594482,0.3068321645259857,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843471109867096,0.4758644104003906,0.4555191397666931,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012665152549744,0.5585277080535889,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538555264472961,0.3359412252902984,0.3237575590610504,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.633288562297821,0.1960556954145431,0.9104993343353271,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140185594558716,0.3639876544475555,0.3639876544475555,1.0,1.0,-3.068032741546631,0.8096651434898376,2.2583675384521484,0.1154760196805,0.9004080891609192,0.9004080891609192,0.0,214.1851348876953,214.0,39528.52734375,0.0,2766.364501953125,1.0,280.94219970703125,283.5261535644531,291.7230529785156,293.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535158157348633,3.653539896011353,8.90666797204176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.74658203125,0.0,1537.1312255859375,1895.4371337890625,0.0,4300.0,0.9060750603675842,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495203018188477,0.3319055438041687,0.3043207824230194,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394314050674438,0.4718089997768402,0.4521175622940063,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898743212223053,0.5628443956375122,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504112124443054,0.3333685994148254,0.3216553330421448,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297370791435242,0.1937295496463775,0.9012113213539124,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131316423416138,0.3645415306091308,0.3645415306091308,1.0,1.0,-3.052424430847168,0.8060917854309082,2.24633264541626,0.1155636087059974,0.8964317440986633,0.8964317440986633,0.0,215.9409942626953,217.0,40329.9296875,0.0,2744.726806640625,1.0,280.6578369140625,283.3041687011719,291.77069091796875,293.3769836425781,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647389888763428,3.647413969039917,8.876825177139835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.59521484375,0.0,1531.679443359375,1895.4371337890625,0.0,4300.0,0.9048075079917908,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495203018188477,0.3319055438041687,0.3043207824230194,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394314050674438,0.4718089997768402,0.4521175622940063,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898743212223053,0.5628443956375122,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504112124443054,0.3333685994148254,0.3216553330421448,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297370791435242,0.1937295496463775,0.9012113213539124,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131316423416138,0.3645415306091308,0.3645415306091308,1.0,1.0,-3.052424430847168,0.8060917854309082,2.24633264541626,0.1155636087059974,0.8964317440986633,0.8964317440986633,0.0,215.9409942626953,217.0,40329.9296875,0.0,2744.726806640625,1.0,280.6578369140625,283.3041687011719,291.77069091796875,293.3769836425781,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647389888763428,3.647413969039917,8.876825177139835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.59521484375,0.0,1531.679443359375,1895.4371337890625,0.0,4300.0,0.9048075079917908,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454090118408203,0.3293180167675018,0.3017980754375458,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350651264190674,0.468341201543808,0.4486643671989441,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966006636619568,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466602921485901,0.3311965465545654,0.3194950520992279,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258563995361328,0.1915983110666275,0.891542375087738,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125510334968567,0.3650954365730285,0.3650954365730285,1.0,1.0,-3.037111282348633,0.8026043176651001,2.2345070838928223,0.1155688911676406,0.8972069025039673,0.8972069025039673,0.0,218.1447906494141,205.0,39051.78515625,0.0,2726.157470703125,1.0,280.9421081542969,283.5016174316406,291.64776611328125,293.1365661621094,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643605947494507,3.643630027770996,8.858417004375951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.3115234375,0.0,1526.6800537109375,1895.4371337890625,0.0,4300.0,0.9039136171340942,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454090118408203,0.3293180167675018,0.3017980754375458,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350651264190674,0.468341201543808,0.4486643671989441,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966006636619568,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466602921485901,0.3311965465545654,0.3194950520992279,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258563995361328,0.1915983110666275,0.891542375087738,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125510334968567,0.3650954365730285,0.3650954365730285,1.0,1.0,-3.037111282348633,0.8026043176651001,2.2345070838928223,0.1155688911676406,0.8972069025039673,0.8972069025039673,0.0,218.1447906494141,205.0,39051.78515625,0.0,2726.157470703125,1.0,280.9421081542969,283.5016174316406,291.64776611328125,293.1365661621094,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643605947494507,3.643630027770996,8.858417004375951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.3115234375,0.0,1526.6800537109375,1895.4371337890625,0.0,4300.0,0.9039136171340942,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451226711273193,0.3283988833427429,0.3008304834365845,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.834755539894104,0.4669868350028991,0.4472382664680481,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962684273719788,0.5667837858200073,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464869022369385,0.3304048478603363,0.3186246454715729,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252956986427307,0.1907335966825485,0.887225329875946,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.61041259765625,0.3653723895549774,0.3653723895549774,1.0,1.0,-3.0266478061676025,0.7999241948127747,2.2267236709594727,0.1154317259788513,0.8990648984909058,0.8990648984909058,0.0,217.10972595214844,205.0,37966.25390625,0.0,2700.413818359375,1.0,281.1986083984375,283.6713562011719,291.5688171386719,292.9401550292969,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644151449203491,3.644175529479981,8.861069318299997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.31591796875,0.0,1526.526611328125,1895.4371337890625,0.0,4300.0,0.90400230884552,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459284067153931,0.3276573121547699,0.3000624179840088,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356062769889832,0.4658240675926208,0.4460271596908569,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967593312263489,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7473722100257874,0.3297714293003082,0.3179116249084472,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256150007247925,0.1899987310171127,0.8833785653114319,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075630187988281,0.36565101146698,0.36565101146698,1.0,1.0,-3.014732599258423,0.7967714667320251,2.217961072921753,0.11503866314888,0.9003310799598694,0.9003310799598694,0.0,214.7732849121093,208.0,37712.44140625,0.0,2665.338623046875,1.0,281.2418518066406,283.7118225097656,291.5399475097656,292.94024658203125,293.1499938964844,293.1499938964844,280.95001220703125,35899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646822929382324,3.6468470096588135,8.874065997588332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.36181640625,0.0,1528.8857421875,1895.4371337890625,0.0,4300.0,0.904511332511902,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445067167282104,0.3248206377029419,0.297918289899826,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554999351501,0.4622292816638946,0.443048357963562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957180976867676,0.5627691149711609,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463202476501465,0.3275847136974334,0.3161450326442718,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240403652191162,0.1880262047052383,0.8753262758255005,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049442887306213,0.3662082850933075,0.3662082850933075,1.0,1.0,-2.9959964752197266,0.7921289801597595,2.2038674354553223,0.114660732448101,0.8980058431625366,0.8980058431625366,0.0,213.6861572265625,211.0,38514.96484375,0.0,2623.90185546875,1.0,280.9578552246094,283.4863586425781,291.6004943847656,293.0912780761719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646059989929199,3.646084070205689,8.870352985468344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.009765625,0.0,1529.11767578125,1895.4371337890625,0.0,4300.0,0.9044133424758912,1.0,0.0,3.0,1.0,0.0
