time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445067167282104,0.3248206377029419,0.297918289899826,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554999351501,0.4622292816638946,0.443048357963562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957180976867676,0.5627691149711609,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463202476501465,0.3275847136974334,0.3161450326442718,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240403652191162,0.1880262047052383,0.8753262758255005,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049442887306213,0.3662082850933075,0.3662082850933075,1.0,1.0,-2.9959964752197266,0.7921289801597595,2.2038674354553223,0.114660732448101,0.8980058431625366,0.8980058431625366,0.0,213.6861572265625,211.0,38514.96484375,0.0,2623.90185546875,1.0,280.9578552246094,283.4863586425781,291.6004943847656,293.0912780761719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646059989929199,3.646084070205689,8.870352985468344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.009765625,0.0,1529.11767578125,1895.4371337890625,0.0,4300.0,0.9044133424758912,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416704893112183,0.3224338591098785,0.2955556511878967,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311522006988525,0.4589744508266449,0.4397813081741333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945009708404541,0.5651269555091858,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438248991966248,0.3255757093429565,0.3141222894191742,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212174296379089,0.1861110031604766,0.8664926290512085,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033332943916321,0.3667655289173126,0.3667655289173126,1.0,1.0,-2.9790070056915283,0.7880417704582214,2.190965175628662,0.1144474372267723,0.9004282355308533,0.9004282355308533,0.0,214.328369140625,199.0,37266.23828125,0.0,2594.974609375,1.0,281.2421264648437,283.6814880371094,291.48052978515625,292.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484103202819824,3.6484341621398926,8.881792723514081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.98583984375,0.0,1530.78125,1895.4371337890625,0.0,4300.0,0.9048751592636108,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416704893112183,0.3224338591098785,0.2955556511878967,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311522006988525,0.4589744508266449,0.4397813081741333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945009708404541,0.5651269555091858,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438248991966248,0.3255757093429565,0.3141222894191742,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212174296379089,0.1861110031604766,0.8664926290512085,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033332943916321,0.3667655289173126,0.3667655289173126,1.0,1.0,-2.9790070056915283,0.7880417704582214,2.190965175628662,0.1144474372267723,0.9004282355308533,0.9004282355308533,0.0,214.328369140625,199.0,37266.23828125,0.0,2594.974609375,1.0,281.2421264648437,283.6814880371094,291.48052978515625,292.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484103202819824,3.6484341621398926,8.881792723514081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.98583984375,0.0,1530.78125,1895.4371337890625,0.0,4300.0,0.9048751592636108,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416195869445801,0.3192743360996246,0.2929748296737671,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298828125,0.4549857378005981,0.4362840056419372,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921220898628235,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441508173942566,0.3230234086513519,0.3118808567523956,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206745505332947,0.183873251080513,0.856763482093811,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975155830383301,0.3674437701702118,0.3674437701702118,1.0,1.0,-2.951549768447876,0.7807727456092834,2.1707770824432373,0.1137258931994438,0.8974932432174683,0.8974932432174683,0.0,210.62745666503903,202.0,37981.3359375,0.0,2524.892822265625,1.0,280.9578552246094,283.45172119140625,291.53350830078125,292.9953918457031,293.1499938964844,293.1499938964844,281.25,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462416648864746,3.646265745162964,8.871237469065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.67138671875,0.0,1529.6201171875,1895.4371337890625,0.0,4300.0,0.9044784307479858,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416195869445801,0.3192743360996246,0.2929748296737671,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298828125,0.4549857378005981,0.4362840056419372,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921220898628235,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441508173942566,0.3230234086513519,0.3118808567523956,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206745505332947,0.183873251080513,0.856763482093811,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975155830383301,0.3674437701702118,0.3674437701702118,1.0,1.0,-2.951549768447876,0.7807727456092834,2.1707770824432373,0.1137258931994438,0.8974932432174683,0.8974932432174683,0.0,210.62745666503903,202.0,37981.3359375,0.0,2524.892822265625,1.0,280.9578552246094,283.45172119140625,291.53350830078125,292.9953918457031,293.1499938964844,293.1499938964844,281.25,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462416648864746,3.646265745162964,8.871237469065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.67138671875,0.0,1529.6201171875,1895.4371337890625,0.0,4300.0,0.9044784307479858,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399853467941284,0.3167257905006408,0.290367990732193,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511769294739,0.4515011012554168,0.4326938986778259,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911728262901306,0.5592626333236694,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428287267684937,0.3207852244377136,0.3095408678054809,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187049746513367,0.1817976385354995,0.8467432856559753,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.594115138053894,0.3681220114231109,0.3681220114231109,1.0,1.0,-2.927962303161621,0.7747842669487,2.1531779766082764,0.1129616498947143,0.8992230892181396,0.8992230892181396,0.0,209.1387481689453,205.0,36673.2734375,0.0,2474.0498046875,1.0,281.2421264648437,283.64404296875,291.4072570800781,292.75054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646458864212036,3.646482944488525,8.87229418822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.29638671875,0.0,1529.041259765625,1895.4371337890625,0.0,4300.0,0.9044766426086426,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399853467941284,0.3167257905006408,0.290367990732193,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511769294739,0.4515011012554168,0.4326938986778259,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911728262901306,0.5592626333236694,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428287267684937,0.3207852244377136,0.3095408678054809,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187049746513367,0.1817976385354995,0.8467432856559753,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.594115138053894,0.3681220114231109,0.3681220114231109,1.0,1.0,-2.927962303161621,0.7747842669487,2.1531779766082764,0.1129616498947143,0.8992230892181396,0.8992230892181396,0.0,209.1387481689453,205.0,36673.2734375,0.0,2474.0498046875,1.0,281.2421264648437,283.64404296875,291.4072570800781,292.75054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646458864212036,3.646482944488525,8.87229418822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.29638671875,0.0,1529.041259765625,1895.4371337890625,0.0,4300.0,0.9044766426086426,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391731142997742,0.3158278465270996,0.2894450426101684,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.828723669052124,0.4501370191574096,0.4312852025032043,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911094665527344,0.5594527721405029,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420839667320251,0.3199469447135925,0.3086579144001007,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176656484603882,0.180954560637474,0.8426618576049805,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930086374282837,0.3684611320495605,0.3684611320495605,1.0,1.0,-2.919417381286621,0.7728524804115295,2.1465649604797363,0.1129775866866111,0.9016070365905762,0.9016070365905762,0.0,208.91748046875,205.0,35672.7734375,0.0,2457.3798828125,1.0,281.49871826171875,283.8165283203125,291.3261413574219,292.5532531738281,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649018049240112,3.6490421295166016,8.884752560334164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.892578125,0.0,1531.1192626953125,1895.4371337890625,0.0,4300.0,0.9050166010856628,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384762763977051,0.3151163458824157,0.2887777984142303,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278607726097107,0.4489755928516388,0.4301516711711883,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912152647972107,0.5598573088645935,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414061427116394,0.3192629516124725,0.3079813420772552,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.616707444190979,0.1802349537611007,0.8392876982688904,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922505855560303,0.3688775599002838,0.3688775599002838,1.0,1.0,-2.9128670692443848,0.7717692852020264,2.1410977840423584,0.1134034693241119,0.9034937024116516,0.9034937024116516,0.0,208.8913726806641,208.0,35502.12890625,0.0,2445.3662109375,1.0,281.5417175292969,283.8617553710937,291.29803466796875,292.5579833984375,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653883934020996,3.653908014297485,8.908463087209384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.08203125,0.0,1535.876953125,1895.4371337890625,0.0,4300.0,0.9060128331184388,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356082201004028,0.312291532754898,0.2867333889007568,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116208076477,0.4453401267528534,0.4272262752056122,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882648944854736,0.5629125237464905,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387804985046387,0.316919207572937,0.3061615526676178,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136921644210815,0.1782441586256027,0.8315927386283875,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913249254226685,0.3697103857994079,0.3697103857994079,1.0,1.0,-2.8991341590881348,0.7693954706192017,2.1297388076782227,0.1143262460827827,0.9022399187088012,0.9022399187088012,0.0,210.0609130859375,196.0,36282.52734375,0.0,2426.365234375,1.0,281.2577819824219,283.6322937011719,291.3619079589844,292.7128601074219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576504707336426,3.657674551010132,8.926838859224517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.92333984375,0.0,1541.1143798828125,1895.4371337890625,0.0,4300.0,0.9069225788116456,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356082201004028,0.312291532754898,0.2867333889007568,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116208076477,0.4453401267528534,0.4272262752056122,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882648944854736,0.5629125237464905,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387804985046387,0.316919207572937,0.3061615526676178,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136921644210815,0.1782441586256027,0.8315927386283875,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913249254226685,0.3697103857994079,0.3697103857994079,1.0,1.0,-2.8991341590881348,0.7693954706192017,2.1297388076782227,0.1143262460827827,0.9022399187088012,0.9022399187088012,0.0,210.0609130859375,196.0,36282.52734375,0.0,2426.365234375,1.0,281.2577819824219,283.6322937011719,291.3619079589844,292.7128601074219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576504707336426,3.657674551010132,8.926838859224517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.92333984375,0.0,1541.1143798828125,1895.4371337890625,0.0,4300.0,0.9069225788116456,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341406941413879,0.3087136745452881,0.2837100028991699,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.823431134223938,0.4409821331501007,0.4233425259590149,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833445310592651,0.5605875849723816,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377319931983948,0.3139273822307586,0.3035070300102234,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119499802589417,0.175848588347435,0.8213436007499695,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704507350921631,0.3704507350921631,1.0,1.0,-2.872549295425415,0.7624585628509521,2.110090732574463,0.1137194857001304,0.8983433246612549,0.8983433246612549,0.0,207.7939300537109,196.0,37035.2265625,0.0,2367.76904296875,1.0,280.9623107910156,283.3907775878906,291.4073181152344,292.822998046875,293.1499938964844,293.1499938964844,280.95001220703125,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653546333312988,3.6535704135894775,8.906816901799175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.35498046875,0.0,1538.16162109375,1895.4371337890625,0.0,4300.0,0.9061402678489684,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340364456176758,0.3082509338855743,0.2832770347595215,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233717679977417,0.4404128491878509,0.4227930605411529,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827435970306396,0.5599896311759949,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376848459243774,0.3135294616222381,0.3031208515167236,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117936372756958,0.1755285263061523,0.8198661804199219,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856361389160156,0.3705432415008545,0.3705432415008545,1.0,1.0,-2.868411064147949,0.7613174319267273,2.107093572616577,0.1135321259498596,0.8979587554931641,0.8979587554931641,0.0,207.31118774414065,184.0,37001.30859375,0.0,2358.096435546875,1.0,280.9582214355469,283.3836364746094,291.4023742675781,292.81036376953125,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652637481689453,3.6526615619659424,8.902387094167352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.134765625,0.0,1537.2803955078125,1895.4371337890625,0.0,4300.0,0.905953586101532,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350659966468811,0.305260956287384,0.2800441980361938,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264789581299,0.4363695681095123,0.4184429943561554,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880236029624939,0.5510929226875305,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390043139457703,0.3107181489467621,0.3000248372554779,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119377017021179,0.1731115728616714,0.8073861598968506,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771860480308533,0.371348887681961,0.371348887681961,1.0,1.0,-2.8298842906951904,0.750521719455719,2.079362392425537,0.1114992126822471,0.8984333276748657,0.8984333276748657,0.0,201.0347595214844,187.0,35580.21484375,0.0,2260.591796875,1.0,281.2421875,283.5714111328125,291.26470947265625,292.54638671875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64904260635376,3.649066686630249,8.884871931513771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.6630859375,0.0,1532.6912841796875,1895.4371337890625,0.0,4300.0,0.9051225781440736,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350659966468811,0.305260956287384,0.2800441980361938,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264789581299,0.4363695681095123,0.4184429943561554,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880236029624939,0.5510929226875305,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390043139457703,0.3107181489467621,0.3000248372554779,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119377017021179,0.1731115728616714,0.8073861598968506,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771860480308533,0.371348887681961,0.371348887681961,1.0,1.0,-2.8298842906951904,0.750521719455719,2.079362392425537,0.1114992126822471,0.8984333276748657,0.8984333276748657,0.0,201.0347595214844,187.0,35580.21484375,0.0,2260.591796875,1.0,281.2421875,283.5714111328125,291.26470947265625,292.54638671875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64904260635376,3.649066686630249,8.884871931513771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.6630859375,0.0,1532.6912841796875,1895.4371337890625,0.0,4300.0,0.9051225781440736,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355713844299316,0.3034053444862366,0.2780860960483551,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253238797187805,0.4334786236286163,0.4153994619846344,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808692097663879,0.5460246801376343,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395094633102417,0.3087769746780395,0.297918438911438,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114615797996521,0.1713061183691024,0.7981805205345154,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722593069076538,0.37215456366539,0.37215456366539,1.0,1.0,-2.804168462753296,0.7439743876457214,2.0601940155029297,0.1106432452797889,0.9012784957885742,0.9012784957885742,0.0,197.3573303222656,190.0,34239.12890625,0.0,2199.23583984375,1.0,281.541748046875,283.7823791503906,291.1451416015625,292.3340148925781,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651699304580689,3.6517233848571777,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.79150390625,0.0,1534.4068603515625,1895.4371337890625,0.0,4300.0,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355713844299316,0.3034053444862366,0.2780860960483551,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253238797187805,0.4334786236286163,0.4153994619846344,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808692097663879,0.5460246801376343,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395094633102417,0.3087769746780395,0.297918438911438,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114615797996521,0.1713061183691024,0.7981805205345154,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722593069076538,0.37215456366539,0.37215456366539,1.0,1.0,-2.804168462753296,0.7439743876457214,2.0601940155029297,0.1106432452797889,0.9012784957885742,0.9012784957885742,0.0,197.3573303222656,190.0,34239.12890625,0.0,2199.23583984375,1.0,281.541748046875,283.7823791503906,291.1451416015625,292.3340148925781,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651699304580689,3.6517233848571777,8.89781404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.79150390625,0.0,1534.4068603515625,1895.4371337890625,0.0,4300.0,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352306842803955,0.3021582067012787,0.2771876454353332,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249044418334961,0.4317704737186432,0.4140004515647888,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804044127464294,0.5450763702392578,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391821146011353,0.3076280057430267,0.2969786822795868,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107458472251892,0.1703372746706009,0.7941478490829468,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706133246421814,0.3725573718547821,0.3725573718547821,1.0,1.0,-2.7942917346954346,0.7416813969612122,2.052610158920288,0.1106415167450904,0.8997934460639954,0.8997934460639954,0.0,196.4918670654297,190.0,34997.5,0.0,2178.526123046875,1.0,281.298583984375,283.6077575683594,291.19952392578125,292.5105895996094,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521363258361816,3.652160406112671,8.899943964024715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.330078125,0.0,1535.4359130859375,1895.4371337890625,0.0,4300.0,0.9057031273841858,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339465022087097,0.3004623055458069,0.275835633277893,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235634565353394,0.4296251833438873,0.4121580719947815,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787611722946167,0.5454955697059631,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.738029420375824,0.3061461150646209,0.2957196533679962,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092619299888611,0.1691656708717346,0.7893201112747192,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692833662033081,0.3731137812137604,0.3731137812137604,1.0,1.0,-2.783642768859864,0.7394855618476868,2.0441572666168213,0.1109263747930526,0.8986078500747681,0.8986078500747681,0.0,196.3314666748047,193.0,34982.65234375,0.0,2160.000244140625,1.0,281.25787353515625,283.55224609375,291.2026672363281,292.4764404296875,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650094985961914,3.6501190662384033,8.88999750259245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.13232421875,0.0,1533.78271484375,1895.4371337890625,0.0,4300.0,0.9053313136100768,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309761643409729,0.2979291677474975,0.273346334695816,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203099966049194,0.4260931313037872,0.4086321890354156,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758596181869507,0.5477290749549866,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735211193561554,0.3037071824073791,0.2932873070240021,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057327389717102,0.1671062409877777,0.7798185348510742,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228668212891,0.3742265701293945,0.3742265701293945,1.0,1.0,-2.7647500038146973,0.7359297871589661,2.028820037841797,0.1116886064410209,0.9008277654647828,0.9008277654647828,0.0,196.84567260742188,196.0,33824.59375,0.0,2131.184326171875,1.0,281.54217529296875,283.752685546875,291.0783996582031,292.2415466308594,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651471614837648,3.6514954566955566,8.896703889149649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.693359375,0.0,1534.36962890625,1895.4371337890625,0.0,4300.0,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309761643409729,0.2979291677474975,0.273346334695816,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203099966049194,0.4260931313037872,0.4086321890354156,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758596181869507,0.5477290749549866,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735211193561554,0.3037071824073791,0.2932873070240021,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057327389717102,0.1671062409877777,0.7798185348510742,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228668212891,0.3742265701293945,0.3742265701293945,1.0,1.0,-2.7647500038146973,0.7359297871589661,2.028820037841797,0.1116886064410209,0.9008277654647828,0.9008277654647828,0.0,196.84567260742188,196.0,33824.59375,0.0,2131.184326171875,1.0,281.54217529296875,283.752685546875,291.0783996582031,292.2415466308594,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651471614837648,3.6514954566955566,8.896703889149649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.693359375,0.0,1534.36962890625,1895.4371337890625,0.0,4300.0,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273635864257812,0.2946999073028564,0.2708586752414703,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162859082221985,0.4219020307064056,0.4051045477390289,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704856634140015,0.5515387058258057,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317714095115662,0.3008020520210266,0.2908734679222107,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015565395355225,0.1647880673408508,0.7705073356628418,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663619041442871,0.3753393292427063,0.3753393292427063,1.0,1.0,-2.748011827468872,0.7330577969551086,2.014954090118408,0.1127644553780555,0.8977342844009399,0.8977342844009399,0.0,198.3030242919922,184.0,34573.26953125,0.0,2110.596923828125,1.0,281.2578430175781,283.5260925292969,291.13311767578125,292.3809509277344,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648437738418579,3.648461580276489,8.881925737114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.1787109375,0.0,1532.2269287109375,1895.4371337890625,0.0,4300.0,0.9049865007400512,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273635864257812,0.2946999073028564,0.2708586752414703,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162859082221985,0.4219020307064056,0.4051045477390289,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704856634140015,0.5515387058258057,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317714095115662,0.3008020520210266,0.2908734679222107,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015565395355225,0.1647880673408508,0.7705073356628418,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663619041442871,0.3753393292427063,0.3753393292427063,1.0,1.0,-2.748011827468872,0.7330577969551086,2.014954090118408,0.1127644553780555,0.8977342844009399,0.8977342844009399,0.0,198.3030242919922,184.0,34573.26953125,0.0,2110.596923828125,1.0,281.2578430175781,283.5260925292969,291.13311767578125,292.3809509277344,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648437738418579,3.648461580276489,8.881925737114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.1787109375,0.0,1532.2269287109375,1895.4371337890625,0.0,4300.0,0.9049865007400512,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265945672988892,0.2919802069664001,0.2680687606334686,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155742883682251,0.418120265007019,0.4012060165405273,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865952730178833,0.5477310419082642,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731190025806427,0.298168808221817,0.288121223449707,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999336242675781,0.1625508368015289,0.7596205472946167,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657862663269,0.3762683868408203,0.3762683868408203,1.0,1.0,-2.719019889831543,0.7255377769470215,1.993482232093811,0.1120262593030929,0.899429440498352,0.899429440498352,0.0,195.22674560546875,172.0,33291.7421875,0.0,2049.41357421875,1.0,281.5421447753906,283.7217712402344,291.0077209472656,292.1429748535156,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648144245147705,3.6481680870056152,8.880497261998244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.78857421875,0.0,1531.0181884765625,1895.4371337890625,0.0,4300.0,0.9048634767532348,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265945672988892,0.2919802069664001,0.2680687606334686,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155742883682251,0.418120265007019,0.4012060165405273,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865952730178833,0.5477310419082642,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731190025806427,0.298168808221817,0.288121223449707,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999336242675781,0.1625508368015289,0.7596205472946167,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657862663269,0.3762683868408203,0.3762683868408203,1.0,1.0,-2.719019889831543,0.7255377769470215,1.993482232093811,0.1120262593030929,0.899429440498352,0.899429440498352,0.0,195.22674560546875,172.0,33291.7421875,0.0,2049.41357421875,1.0,281.5421447753906,283.7217712402344,291.0077209472656,292.1429748535156,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648144245147705,3.6481680870056152,8.880497261998244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.78857421875,0.0,1531.0181884765625,1895.4371337890625,0.0,4300.0,0.9048634767532348,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292945981025696,0.2902125418186188,0.2661063969135284,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930848121643,0.415276288986206,0.3981285393238067,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653181791305542,0.537222683429718,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338507175445557,0.2962372601032257,0.2859420478343963,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014648079872131,0.1607957631349563,0.750197172164917,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525076985359192,0.3771974146366119,0.3771974146366119,1.0,1.0,-2.6863949298858643,0.7167221903800964,1.969672679901123,0.1106749549508094,0.903554618358612,0.903554618358612,0.0,188.4914093017578,175.0,32059.326171875,0.0,1966.8878173828125,1.0,281.8417663574219,283.938232421875,290.8967590332031,291.9496154785156,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655061960220337,3.655086040496826,8.914208819987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.041015625,0.0,1537.300048828125,1895.4371337890625,0.0,4300.0,0.9062851667404176,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292945981025696,0.2902125418186188,0.2661063969135284,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930848121643,0.415276288986206,0.3981285393238067,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653181791305542,0.537222683429718,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338507175445557,0.2962372601032257,0.2859420478343963,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014648079872131,0.1607957631349563,0.750197172164917,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525076985359192,0.3771974146366119,0.3771974146366119,1.0,1.0,-2.6863949298858643,0.7167221903800964,1.969672679901123,0.1106749549508094,0.903554618358612,0.903554618358612,0.0,188.4914093017578,175.0,32059.326171875,0.0,1966.8878173828125,1.0,281.8417663574219,283.938232421875,290.8967590332031,291.9496154785156,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655061960220337,3.655086040496826,8.914208819987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.041015625,0.0,1537.300048828125,1895.4371337890625,0.0,4300.0,0.9062851667404176,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299044132232666,0.2890037894248962,0.2651962637901306,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.819242000579834,0.4135772585868835,0.3966902792453766,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649978637695312,0.5339348912239075,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344495058059692,0.295074462890625,0.2849437892436981,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015947461128235,0.159854844212532,0.7460428476333618,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.549868643283844,0.3776619434356689,0.3776619434356689,1.0,1.0,-2.673422336578369,0.7134396433830261,1.9599826335906985,0.1102723628282547,0.9025349020957948,0.9025349020957948,0.0,186.3089294433593,175.0,32678.857421875,0.0,1936.82080078125,1.0,281.59844970703125,283.7536926269531,290.9536437988281,292.1252136230469,293.1499938964844,293.1499938964844,281.54998779296875,35870.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576662063598633,3.657690286636353,8.926916166274168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.14111328125,0.0,1540.7421875,1895.4371337890625,0.0,4300.0,0.9068598747253418,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.729282796382904,0.2873278558254242,0.2638379335403442,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186324834823608,0.4114280641078949,0.3948158323764801,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635717630386353,0.5326710939407349,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339397668838501,0.2935654819011688,0.283630907535553,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006648540496826,0.1587050259113311,0.7411662936210632,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477136373519897,0.3782919943332672,0.3782919943332672,1.0,1.0,-2.6605820655822754,0.7105622887611389,1.950019717216492,0.1103466302156448,0.9017795920372008,0.9017795920372008,0.0,185.2031707763672,178.0,32608.083984375,0.0,1912.0828857421875,1.0,281.55767822265625,283.6925354003906,290.9554138183594,292.0858459472656,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657688856124878,3.657712936401367,8.927025874072569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.57275390625,0.0,1541.410400390625,1895.4371337890625,0.0,4300.0,0.906951904296875,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278705835342407,0.2852945923805237,0.2621736526489258,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.817184329032898,0.4088805615901947,0.3925906717777252,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610920310020447,0.5326494574546814,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326856255531311,0.2917476296424866,0.2820515632629394,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989496111869812,0.1573358327150344,0.7354525923728943,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458712577819824,0.3789559006690979,0.3789559006690979,1.0,1.0,-2.6471190452575684,0.7075654864311218,1.9395536184310915,0.1104407012462616,0.8990600109100342,0.8990600109100342,0.0,184.7272186279297,178.0,33350.35546875,0.0,1889.443603515625,1.0,281.2962341308594,283.49481201171875,290.99969482421875,292.2242431640625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555545330047607,3.65557861328125,8.916611591303081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.427734375,0.0,1540.0604248046875,1895.4371337890625,0.0,4300.0,0.9065313935279846,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259610295295715,0.2832737863063812,0.2604344189167022,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152024149894714,0.4063773453235626,0.3903227746486664,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580127358436584,0.5336360335350037,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309625148773193,0.2899357974529266,0.2804235517978668,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967654585838318,0.1559674441814422,0.7296619415283203,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444779396057129,0.3795520961284637,0.3795520961284637,1.0,1.0,-2.634575366973877,0.7047052979469299,1.929870128631592,0.1104582324624061,0.8970187306404114,0.8970187306404114,0.0,184.811767578125,181.0,33296.75390625,0.0,1870.8902587890625,1.0,281.2581787109375,283.4420166015625,290.9891052246094,292.1695861816406,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651003837585449,3.6510279178619385,8.89442446805333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.16015625,0.0,1535.79638671875,1895.4371337890625,0.0,4300.0,0.9056189060211182,1.0,0.0,3.0,1.0,0.0
