time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220951318740845,0.2801763713359833,0.2573649287223816,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810941219329834,0.4021791815757751,0.3860865235328674,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.852529764175415,0.5364856123924255,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272709012031555,0.286844789981842,0.2773280143737793,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919233560562134,0.1534359753131866,0.7179890275001526,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422815680503845,0.3808121681213379,0.3808121681213379,1.0,1.0,-2.611468553543091,0.6997939944267273,1.9116744995117188,0.1107764393091201,0.8972630500793457,0.8972630500793457,0.0,185.51437377929688,184.0,32042.751953125,0.0,1839.51318359375,1.0,281.5421447753906,283.6407470703125,290.8480834960937,291.9087219238281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645877361297608,3.6459012031555176,8.869464522831549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.85888671875,0.0,1529.45703125,1895.4371337890625,0.0,4300.0,0.904443383216858,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220951318740845,0.2801763713359833,0.2573649287223816,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810941219329834,0.4021791815757751,0.3860865235328674,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.852529764175415,0.5364856123924255,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272709012031555,0.286844789981842,0.2773280143737793,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919233560562134,0.1534359753131866,0.7179890275001526,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422815680503845,0.3808121681213379,0.3808121681213379,1.0,1.0,-2.611468553543091,0.6997939944267273,1.9116744995117188,0.1107764393091201,0.8972630500793457,0.8972630500793457,0.0,185.51437377929688,184.0,32042.751953125,0.0,1839.51318359375,1.0,281.5421447753906,283.6407470703125,290.8480834960937,291.9087219238281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645877361297608,3.6459012031555176,8.869464522831549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.85888671875,0.0,1529.45703125,1895.4371337890625,0.0,4300.0,0.904443383216858,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189784646034241,0.2779586017131805,0.2553400099277496,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071644306182861,0.398862212896347,0.3829190135002136,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478620648384094,0.5396271347999573,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240788340568542,0.2844199240207672,0.2750154733657837,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583601474762,0.1513391286134719,0.7085649371147156,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409672260284424,0.6284872889518738,0.6284872889518738,0.6000000238418579,1.0,-2.594899654388428,1.2241919040679932,1.370707869529724,0.6383624076843262,0.8987014293670654,0.8987014293670654,0.0,186.6955718994141,172.0,30218.263671875,0.0,1818.9898681640625,1.0,281.8417358398437,283.8245849609375,290.7242736816406,291.6829833984375,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068811416626,3.6460928916931152,8.870396186466678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.12158203125,0.0,1528.775390625,1895.4371337890625,0.0,4300.0,0.9043946862220764,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189784646034241,0.2779586017131805,0.2553400099277496,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071644306182861,0.398862212896347,0.3829190135002136,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478620648384094,0.5396271347999573,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240788340568542,0.2844199240207672,0.2750154733657837,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583601474762,0.1513391286134719,0.7085649371147156,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409672260284424,0.6284872889518738,0.6284872889518738,0.6000000238418579,1.0,-2.594899654388428,1.2241919040679932,1.370707869529724,0.6383624076843262,0.8987014293670654,0.8987014293670654,0.0,186.6955718994141,172.0,30218.263671875,0.0,1818.9898681640625,1.0,281.8417358398437,283.8245849609375,290.7242736816406,291.6829833984375,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646068811416626,3.6460928916931152,8.870396186466678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.12158203125,0.0,1528.775390625,1895.4371337890625,0.0,4300.0,0.9043946862220764,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197744846343994,0.2759764194488525,0.2533818781375885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080226182937622,0.3958173394203186,0.3798584043979645,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442789316177368,0.5336211323738098,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247340083122253,0.282204270362854,0.2727482914924621,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080717086792,0.1494185477495193,0.6991400718688965,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354127287864685,0.8761624097824097,0.8761624097824097,0.2000000029802322,1.0,-2.567623376846313,2.170229911804199,0.3973936140537262,1.5883734226226809,0.9017677903175354,0.9017677903175354,0.0,182.9701385498047,160.0,28400.173828125,0.0,1765.5936279296875,1.0,282.1417541503906,284.002685546875,290.5953369140625,291.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651221990585327,3.651245832443237,8.895487439986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06396484375,0.0,1533.4288330078125,1895.4371337890625,0.0,4300.0,0.905450701713562,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197744846343994,0.2759764194488525,0.2533818781375885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080226182937622,0.3958173394203186,0.3798584043979645,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442789316177368,0.5336211323738098,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247340083122253,0.282204270362854,0.2727482914924621,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080717086792,0.1494185477495193,0.6991400718688965,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354127287864685,0.8761624097824097,0.8761624097824097,0.2000000029802322,1.0,-2.567623376846313,2.170229911804199,0.3973936140537262,1.5883734226226809,0.9017677903175354,0.9017677903175354,0.0,182.9701385498047,160.0,28400.173828125,0.0,1765.5936279296875,1.0,282.1417541503906,284.002685546875,290.5953369140625,291.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651221990585327,3.651245832443237,8.895487439986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06396484375,0.0,1533.4288330078125,1895.4371337890625,0.0,4300.0,0.905450701713562,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209593653678894,0.2744697034358978,0.252245157957077,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094457983970642,0.3938251435756683,0.3781822025775909,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422871828079224,0.5284610986709595,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258836030960083,0.2807433307170868,0.2714967429637909,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876725316047668,0.1482906192541122,0.6941729187965393,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316411256790161,1.0,1.0,0.0,1.0,-2.5505874156951904,2.5505623817443848,2.4831288101268e-05,1.971199631690979,0.8990975022315979,0.8990975022315979,0.0,179.96572875976562,160.0,28314.783203125,0.0,1729.779541015625,1.0,281.8985900878906,283.7749938964844,290.6346435546875,291.5733337402344,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651243925094605,3.651267766952514,8.895594305613486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.7705078125,0.0,1534.5140380859375,1895.4371337890625,0.0,4300.0,0.9054802656173706,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214487791061401,0.2724687755107879,0.2505174875259399,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.810250461101532,0.3913177847862243,0.3759122788906097,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396106362342834,0.5237078666687012,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264901399612427,0.2788631021976471,0.2697827219963074,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876773595809937,0.1468937247991562,0.6879437565803528,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271754264831543,1.0,1.0,0.0,1.0,-2.5305349826812744,2.530529737472534,5.151421646587551e-06,1.9558184146881104,0.8970723152160645,0.8970723152160645,0.0,176.84249877929688,163.0,28096.890625,0.0,1687.919189453125,1.0,281.8578186035156,283.7039794921875,290.61248779296875,291.4888916015625,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647473096847534,3.647497177124024,8.877230470716313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.94384765625,0.0,1531.349609375,1895.4371337890625,0.0,4300.0,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208520770072937,0.2708016633987427,0.2487421631813049,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097293972969055,0.3890326917171478,0.3735029995441437,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376078009605408,0.5213690996170044,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259597182273865,0.2771188616752624,0.2679440677165985,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864667892456055,0.1455305069684982,0.6812583208084106,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241371989250183,1.0,1.0,0.0,1.0,-2.512443780899048,2.5124387741088867,5.077472451375797e-06,1.9417234659194944,0.8981457948684692,0.8981457948684692,0.0,175.0340576171875,163.0,27302.291015625,0.0,1654.977783203125,1.0,282.10577392578125,283.87890625,290.4998779296875,291.2393493652344,293.1499938964844,293.1499938964844,282.1499938964844,36074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64556622505188,3.645590305328369,8.867951351021475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.82080078125,0.0,1528.794677734375,1895.4371337890625,0.0,4300.0,0.9043792486190796,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204117774963379,0.2697063386440277,0.2476045340299606,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.809196412563324,0.3873687982559204,0.3717760145664215,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363744020462036,0.5199933648109436,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254339456558228,0.2758449018001556,0.2666121125221252,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853354334831238,0.1444835066795349,0.6761161088943481,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219554305076599,1.0,1.0,0.0,1.0,-2.499565601348877,2.499560594558716,5.025516657042317e-06,1.931740522384644,0.8986700177192688,0.8986700177192688,0.0,173.90228271484375,166.0,27105.158203125,0.0,1632.4298095703125,1.0,282.14215087890625,283.9170227050781,290.4568176269531,291.2171936035156,293.1499938964844,293.1499938964844,282.45001220703125,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071672439575,3.646095752716065,8.870409828887205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.9755859375,0.0,1528.8876953125,1895.4371337890625,0.0,4300.0,0.9044169187545776,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194081544876099,0.2680454552173614,0.2459010630846023,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605366706848,0.3845442831516266,0.3688794672489166,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834545910358429,0.5187005996704102,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241100072860718,0.2736892402172088,0.2643871009349823,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828564167022705,0.1426532417535781,0.6672007441520691,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187988877296448,1.0,1.0,0.0,1.0,-2.479093551635742,2.479088544845581,4.943548901792383e-06,1.9159032106399536,0.9033216238021852,0.9033216238021852,0.0,172.5673065185547,169.0,26218.3671875,0.0,1598.943603515625,1.0,282.4417724609375,284.1548767089844,290.3433532714844,291.0336303710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65322208404541,3.6532461643218994,8.905236654754844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0185546875,0.0,1535.1649169921875,1895.4371337890625,0.0,4300.0,0.9058698415756226,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194081544876099,0.2680454552173614,0.2459010630846023,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605366706848,0.3845442831516266,0.3688794672489166,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834545910358429,0.5187005996704102,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241100072860718,0.2736892402172088,0.2643871009349823,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828564167022705,0.1426532417535781,0.6672007441520691,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187988877296448,1.0,1.0,0.0,1.0,-2.479093551635742,2.479088544845581,4.943548901792383e-06,1.9159032106399536,0.9033216238021852,0.9033216238021852,0.0,172.5673065185547,169.0,26218.3671875,0.0,1598.943603515625,1.0,282.4417724609375,284.1548767089844,290.3433532714844,291.0336303710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65322208404541,3.6532461643218994,8.905236654754844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0185546875,0.0,1535.1649169921875,1895.4371337890625,0.0,4300.0,0.9058698415756226,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166576981544495,0.2651594877243042,0.2437925189733505,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044377565383911,0.3806241452693939,0.3656635582447052,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293901085853577,0.5204595327377319,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212827205657959,0.2707585990428924,0.2619783580303192,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789828300476074,0.1404324471950531,0.6583190560340881,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916749000549,1.0,1.0,0.0,1.0,-2.4612481594085693,2.461243391036988,4.872909357800381e-06,1.90222716331482,0.9012173414230348,0.9012173414230348,0.0,172.88304138183594,172.0,26536.314453125,0.0,1576.321533203125,1.0,282.1577453613281,283.8970031738281,290.4066162109375,291.1686706542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557884216308594,3.6558125019073486,8.917752438719617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.6865234375,0.0,1539.3426513671875,1895.4371337890625,0.0,4300.0,0.9065289497375488,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166576981544495,0.2651594877243042,0.2437925189733505,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044377565383911,0.3806241452693939,0.3656635582447052,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293901085853577,0.5204595327377319,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212827205657959,0.2707585990428924,0.2619783580303192,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789828300476074,0.1404324471950531,0.6583190560340881,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916749000549,1.0,1.0,0.0,1.0,-2.4612481594085693,2.461243391036988,4.872909357800381e-06,1.90222716331482,0.9012173414230348,0.9012173414230348,0.0,172.88304138183594,172.0,26536.314453125,0.0,1576.321533203125,1.0,282.1577453613281,283.8970031738281,290.4066162109375,291.1686706542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557884216308594,3.6558125019073486,8.917752438719617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.6865234375,0.0,1539.3426513671875,1895.4371337890625,0.0,4300.0,0.9065289497375488,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110281586647034,0.2609538435935974,0.2403590828180313,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311710357666,0.3753651082515716,0.3610832989215851,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200368285179138,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160427570343018,0.2667717635631561,0.2585414052009582,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724025368690491,0.1374159604310989,0.6461354494094849,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156937837600708,1.0,1.0,0.0,1.0,-2.4389564990997314,2.4389517307281494,4.785313649335876e-06,1.8850966691970823,0.8953731060028076,0.8953731060028076,0.0,174.76480102539062,160.0,26809.294921875,0.0,1554.5966796875,1.0,281.8581848144531,283.6194763183594,290.4313659667969,291.2241516113281,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647183656692505,3.647207736968994,8.875821322362754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.557373046875,0.0,1531.9788818359375,1895.4371337890625,0.0,4300.0,0.9047992825508118,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110281586647034,0.2609538435935974,0.2403590828180313,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311710357666,0.3753651082515716,0.3610832989215851,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200368285179138,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160427570343018,0.2667717635631561,0.2585414052009582,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724025368690491,0.1374159604310989,0.6461354494094849,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156937837600708,1.0,1.0,0.0,1.0,-2.4389564990997314,2.4389517307281494,4.785313649335876e-06,1.8850966691970823,0.8953731060028076,0.8953731060028076,0.0,174.76480102539062,160.0,26809.294921875,0.0,1554.5966796875,1.0,281.8581848144531,283.6194763183594,290.4313659667969,291.2241516113281,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647183656692505,3.647207736968994,8.875821322362754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.557373046875,0.0,1531.9788818359375,1895.4371337890625,0.0,4300.0,0.9047992825508118,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.709277868270874,0.2591463327407837,0.2385011464357376,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965821623802185,0.3729669749736786,0.3586035668849945,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156372904777527,0.5252364277839661,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144450545310974,0.2649065256118774,0.2566285133361816,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699449181556702,0.1358850747346878,0.6389715671539307,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130322575569153,1.0,1.0,0.0,1.0,-2.4224889278411865,2.4224841594696045,4.721210643765517e-06,1.8724840879440308,0.8956665396690369,0.8956665396690369,0.0,174.08480834960938,160.0,26057.349609375,0.0,1530.1756591796875,1.0,282.10125732421875,283.7921142578125,290.3267822265625,290.9848327636719,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6425979137420654,3.642621755599976,8.853515396367584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.25048828125,0.0,1526.5791015625,1895.4371337890625,0.0,4300.0,0.9038154482841492,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091390490531921,0.2578168213367462,0.2370905131101608,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964784502983093,0.3710173070430755,0.3565485775470733,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125731348991394,0.5224246978759766,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142130732536316,0.2633734941482544,0.2550024390220642,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687705874443054,0.1345516890287399,0.6323477029800415,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095765590667725,1.0,1.0,0.0,1.0,-2.4050369262695312,2.405032157897949,4.653550604416523e-06,1.859003663063049,0.8955217599868774,0.8955217599868774,0.0,172.08396911621094,148.0,25820.0390625,0.0,1499.342529296875,1.0,282.1422424316406,283.8357238769531,290.2816772460937,290.9633178710937,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640389204025269,3.6404130458831774,8.842781653584098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.913818359375,0.0,1523.6697998046875,1895.4371337890625,0.0,4300.0,0.9032449126243592,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.711843729019165,0.2558857202529907,0.234954759478569,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993793487548828,0.3678549528121948,0.3531423509120941,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095016479492188,0.511979877948761,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164126634597778,0.2608921825885772,0.2522749304771423,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.569186806678772,0.1323665082454681,0.6208159327507019,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008534789085388,1.0,1.0,0.0,1.0,-2.368701696395874,2.368697166442871,4.514266038313508e-06,1.830912947654724,0.8985574245452881,0.8985574245452881,0.0,165.64295959472656,136.0,24818.0859375,0.0,1427.15673828125,1.0,282.44171142578125,284.0688171386719,290.1833801269531,290.7860107421875,293.1499938964844,293.1499938964844,282.75,35946.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896503686904908,1.0,0.0,0.0,3.641627311706543,3.641651153564453,8.848797961036325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.345703125,0.0,1523.474853515625,1895.4371337890625,0.0,4212.02734375,0.903384566307068,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.711843729019165,0.2558857202529907,0.234954759478569,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993793487548828,0.3678549528121948,0.3531423509120941,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095016479492188,0.511979877948761,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164126634597778,0.2608921825885772,0.2522749304771423,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.569186806678772,0.1323665082454681,0.6208159327507019,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008534789085388,1.0,1.0,0.0,1.0,-2.368701696395874,2.368697166442871,4.514266038313508e-06,1.830912947654724,0.8985574245452881,0.8985574245452881,0.0,165.64295959472656,136.0,24818.0859375,0.0,1427.15673828125,1.0,282.44171142578125,284.0688171386719,290.1833801269531,290.7860107421875,293.1499938964844,293.1499938964844,282.75,35946.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896503686904908,1.0,0.0,0.0,3.641627311706543,3.641651153564453,8.848797961036325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.345703125,0.0,1523.474853515625,1895.4371337890625,0.0,4212.02734375,0.903384566307068,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.717185378074646,0.0,0.2333389222621917,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053320050239563,0.0,0.3503206968307495,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970040917396545,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211427688598633,0.0,0.2500171363353729,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725675821304321,0.0,0.6114900708198547,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331465244293213,2.331460952758789,4.373770480015082e-06,1.8020988702774048,0.0,0.0,0.0,157.08309936523438,60.0,23830.59765625,0.0,1347.3472900390625,0.0,282.7417297363281,284.2997741699219,290.126953125,290.6597595214844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652116298675537,3.6521403789520255,8.899846193344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2662353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.717185378074646,0.0,0.2333389222621917,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053320050239563,0.0,0.3503206968307495,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970040917396545,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211427688598633,0.0,0.2500171363353729,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725675821304321,0.0,0.6114900708198547,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331465244293213,2.331460952758789,4.373770480015082e-06,1.8020988702774048,0.0,0.0,0.0,157.08309936523438,60.0,23830.59765625,0.0,1347.3472900390625,0.0,282.7417297363281,284.2997741699219,290.126953125,290.6597595214844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652116298675537,3.6521403789520255,8.899846193344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2662353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0009260735241696,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0009752022451721,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.3562172949314117,0.0,0.0007202816777862,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0009752002079039,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0046258992515504,285.3348083496094,294.1499938964844,295.3168640136719,287.1830749511719,295.351318359375,296.8141784667969,284.3963928222656,0.0,0.0,0.7536763548851013,0.7536763548851013,0.2463236302137375,1.0,-0.0098690036684274,0.0099436687305569,-7.466493843821809e-05,-0.0124087128788232,0.0,0.0,0.0,-0.0519553981721401,60.0,1170.394287109375,-0.0,-6.640581887040753e-06,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.908590770823617e-16,6.91508645473787e-16,5.6674784540050025e-21,1.0762300339112185e-13,1.0762252905267141e-13,4.7398922514754615e-19,0.0,0.0,-0.0,0.0,0.0,5.244960128817591e-27,6.549083792099579e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0009279710939154,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0013605532003566,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0008808770217001,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0009927202481776,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0026071001775562,285.3316955566406,294.1499938964844,295.2962646484375,287.172607421875,295.3483581542969,296.6916198730469,284.1237487792969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084763010963797,0.0085510062053799,-7.470491982530802e-05,-0.0129968868568539,0.0,0.0,0.0,-0.0451417602598667,60.0,578.775634765625,-0.0,-4.500392606132664e-06,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.124851908906157e-28,3.6912597203481797e-28,4.209140111961138e-31,-5.3994028368761065e-18,-5.39556471883386e-18,-3.8381947826349076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001199426551465,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001375933934468,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001349830854451,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001267621992155,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0005394084146246,285.3290405273437,294.1499938964844,295.2694702148437,287.1585693359375,295.3465576171875,296.4938659667969,283.9758605957031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012706703273579,0.003142284695059,-0.0018716143677011,-0.0164926182478666,0.0,0.0,0.0,-0.0087576759979128,60.0,228.5900115966797,-0.0,-1.1007979594523932e-07,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.994655878267732e-38,-2.675753633736494e-38,-6.100337064474585e-39,-7.512922035681861e-21,-6.096488327784172e-21,-1.4164335059492957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,9.59841490839608e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.00010136498895,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.572153845103458e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001010876439977,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0004779285227414,285.3280029296875,294.1499938964844,295.2427673339844,287.14410400390625,295.345703125,296.30621337890625,283.9353332519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226753074675,0.0008187664207071,0.0002039088867604,-0.0185409020632505,0.0,0.0,0.0,-0.0084110228344798,60.0,88.45486450195312,-0.0,-7.130788048925751e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0649555375565996e-20,-5.4691598826614975e-21,-5.180395896801281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.530534589430316e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.000100364552054,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.413852290483192e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001003612778731,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0004760491428896,285.3269348144531,294.1499938964844,295.21612548828125,287.1292419433594,295.3446350097656,296.1441345214844,283.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154675692319,3.6437555195334426e-08,0.0010154311312362,-0.0191820003092288,0.0,0.0,0.0,-0.0086219022050499,60.0,36.99072265625,-0.0,-7.032897286762818e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0853490939477262e-20,-5.428372365982461e-21,-5.4251189773915836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.525482164463028e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001003082725219,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.408786041196436e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001003079451038,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.000475813052617,285.3258056640625,294.1499938964844,295.1895446777344,287.11395263671875,295.3433532714844,296.0035400390625,283.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.438034057617188,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855757608226111e-20,-5.4279171743074864e-21,-5.42784083781541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.519046579953284e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001002404242171,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,7.403753261314705e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001002401695586,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.000475492037367,285.3233337402344,294.1499938964844,295.13653564453125,287.0822448730469,295.3401184082031,295.7728881835937,284.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145607948303224,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855811730395098e-20,-5.427905865197549e-21,-5.427905461300766e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.519046579953284e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001002404242171,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,7.403753261314705e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001002401695586,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.000475492037367,285.3233337402344,294.1499938964844,295.13653564453125,287.0822448730469,295.3401184082031,295.7728881835937,284.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145607948303224,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855811730395098e-20,-5.427905865197549e-21,-5.427905461300766e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.51539186644368e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002019271254,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.400909089483321e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001002016797428,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004753094981424,285.3205871582031,294.1499938964844,295.0837097167969,287.0491027832031,295.3359680175781,295.59228515625,284.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871399402618408,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905461300766e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.51539186644368e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002019271254,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.400909089483321e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001002016797428,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004753094981424,285.3205871582031,294.1499938964844,295.0837097167969,287.0491027832031,295.3359680175781,295.59228515625,284.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871399402618408,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905461300766e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.514063276583327e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001001879354589,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.399875175906345e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001001876953523,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004752431996166,285.3175964355469,294.1499938964844,295.03106689453125,287.01470947265625,295.3309631347656,295.4469909667969,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652682304382324,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.514063276583327e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001001879354589,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.399875175906345e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001001876953523,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004752431996166,285.3175964355469,294.1499938964844,295.03106689453125,287.01470947265625,295.3309631347656,295.4469909667969,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652682304382324,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
