time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.514627163298428e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001001938726403,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.400313188554719e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001001936325337,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0004752714012283,285.3143615722656,294.1499938964844,294.9785461425781,286.9791259765625,295.3251037597656,295.326904296875,284.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.564229965209961,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.514627163298428e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001001938726403,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.400313188554719e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001001936325337,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0004752714012283,285.3143615722656,294.1499938964844,294.9785461425781,286.9791259765625,295.3251037597656,295.326904296875,284.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.564229965209961,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.515482088318096e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001002028729999,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,7.400978211080655e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001002026328933,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0004753141547553,285.31268310546875,294.1499938964844,294.95233154296875,286.9609375,295.3218688964844,295.2740478515625,284.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528004646301269,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.516646241536364e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001002151257125,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.40188334020786e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001002148928819,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0004753723042085,285.3109436035156,294.1499938964844,294.9261474609375,286.9425048828125,295.31842041015625,295.2249755859375,284.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.493322372436523,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.519685409031808e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001002471326501,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.404246571240947e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001002468925435,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0004755241679958,285.30731201171875,294.1499938964844,294.87384033203125,286.90496826171875,295.3109130859375,295.1361083984375,284.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426665782928467,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.519685409031808e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001002471326501,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.404246571240947e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001002468925435,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0004755241679958,285.30731201171875,294.1499938964844,294.87384033203125,286.90496826171875,295.3109130859375,295.1361083984375,284.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426665782928467,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.523311018710956e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001002853095997,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.407066004816443e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.000100285076769,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004757053393404,285.30352783203125,294.1499938964844,294.82159423828125,286.8666687011719,295.3025817871094,295.05682373046875,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362509727478027,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.523311018710956e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001002853095997,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.407066004816443e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.000100285076769,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004757053393404,285.30352783203125,294.1499938964844,294.82159423828125,286.8666687011719,295.3025817871094,295.05682373046875,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362509727478027,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.527104703010993e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.000100325247331,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001003250217763,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004758948634844,285.2995910644531,294.1499938964844,294.7694091796875,286.8276672363281,295.29345703125,294.9844970703125,284.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300280094146728,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.527104703010993e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.000100325247331,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001003250217763,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004758948634844,285.2995910644531,294.1499938964844,294.7694091796875,286.8276672363281,295.29345703125,294.9844970703125,284.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300280094146728,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,9.530672105029224e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001003628131002,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001003625875455,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0004760731244459,285.2955322265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2835693359375,294.9173278808594,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.23957633972168,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,9.530672105029224e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001003628131002,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001003625875455,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0004760731244459,285.2955322265625,294.1499938964844,294.7171936035156,286.78814697265625,295.2835693359375,294.9173278808594,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.23957633972168,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.53225971898064e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001003795332508,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.414024730678648e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001003793076961,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0004761524614877,285.29345703125,294.1499938964844,294.69110107421875,286.7682189941406,295.2783203125,294.88525390625,284.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.2096848487854,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.533666161587462e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001003943398245,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.415117579512298e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001003941142698,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004762227181345,285.2913513183594,294.1499938964844,294.6649780273437,286.7481994628906,295.2728881835937,294.85400390625,284.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180045127868652,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.535806748317556e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004168807412,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.416782318614423e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001004166624625,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0004763297038152,285.2870788574219,294.1499938964844,294.6127319335937,286.7079467773437,295.261474609375,294.79351806640625,284.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121372699737549,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.535806748317556e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004168807412,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.416782318614423e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001004166624625,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0004763297038152,285.2870788574219,294.1499938964844,294.6127319335937,286.7079467773437,295.261474609375,294.79351806640625,284.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121372699737549,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.536909783491863e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001004284931696,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001004282748908,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004763848264701,285.2826843261719,294.1499938964844,294.5604248046875,286.66748046875,295.24932861328125,294.7351989746094,284.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063316345214844,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.536909783491863e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001004284931696,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001004282748908,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004763848264701,285.2826843261719,294.1499938964844,294.5604248046875,286.66748046875,295.24932861328125,294.7351989746094,284.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063316345214844,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.536908328300342e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001004284713417,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.417637971229851e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001004282603389,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004763847973663,285.2782592773437,294.1499938964844,294.50799560546875,286.626953125,295.2364501953125,294.6784973144531,284.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005707740783691,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.536908328300342e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001004284713417,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.417637971229851e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001004282603389,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004763847973663,285.2782592773437,294.1499938964844,294.50799560546875,286.626953125,295.2364501953125,294.6784973144531,284.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005707740783691,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,9.535872959531844e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001004175646812,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,7.416832522721961e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001004173536784,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004763331380672,285.27374267578125,294.1499938964844,294.4554748535156,286.58648681640625,295.2228698730469,294.6230163574219,284.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948474407196045,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,9.535872959531844e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001004175646812,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,7.416832522721961e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001004173536784,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004763331380672,285.27374267578125,294.1499938964844,294.4554748535156,286.58648681640625,295.2228698730469,294.6230163574219,284.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948474407196045,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.53502967604436e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001004086880129,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,7.416176231345162e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001004084770102,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004762910539284,285.2714538574219,294.1499938964844,294.4291687011719,286.5662841796875,295.2158203125,294.5956420898437,284.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920004367828369,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.534021228319034e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001003980651148,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.415391155518591e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.000100397854112,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0004762406751979,285.2691650390625,294.1499938964844,294.4028015136719,286.546142578125,295.2085876464844,294.5684814453125,284.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891646862030029,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.531661635264754e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001003732177196,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.413555431412533e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001003730067168,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004761228628922,285.2645568847656,294.1499938964844,294.3499450683594,286.506103515625,295.193603515625,294.5146179199219,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.8353424072265625,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.531661635264754e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001003732177196,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.413555431412533e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001003730067168,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004761228628922,285.2645568847656,294.1499938964844,294.3499450683594,286.506103515625,295.193603515625,294.5146179199219,284.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.8353424072265625,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.528936789138244e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003445140668,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.411435944959521e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.00010034431034,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.000475986773381,285.2599182128906,294.1499938964844,294.2969055175781,286.4664306640625,295.1779479980469,294.4612121582031,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779651165008545,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.528936789138244e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003445140668,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.411435944959521e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.00010034431034,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.000475986773381,285.2599182128906,294.1499938964844,294.2969055175781,286.4664306640625,295.1779479980469,294.4612121582031,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779651165008545,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.525912901153788e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003126744762,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.409083627862856e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001003124707494,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004758357827086,285.2552490234375,294.1499938964844,294.24365234375,286.42724609375,295.16162109375,294.4081115722656,284.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724569320678711,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.525912901153788e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003126744762,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.409083627862856e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001003124707494,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004758357827086,285.2552490234375,294.1499938964844,294.24365234375,286.42724609375,295.16162109375,294.4081115722656,284.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724569320678711,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.522662003291772e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002784338197,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,7.406554504996166e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001002782373689,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0004756734415423,285.2505798339844,294.1499938964844,294.19012451171875,286.3887023925781,295.1446533203125,294.3551940917969,284.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670072555541992,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.522662003291772e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002784338197,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,7.406554504996166e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001002782373689,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0004756734415423,285.2505798339844,294.1499938964844,294.19012451171875,286.3887023925781,295.1446533203125,294.3551940917969,284.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670072555541992,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.520971798337996e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001002606368274,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,7.405239739455283e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001002604331006,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0004755890113301,285.24822998046875,294.1499938964844,294.16326904296875,286.3696594238281,295.1358947753906,294.3287658691406,284.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643036365509033,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.519247396383436e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001002424760372,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,7.403898052871227e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001002422795863,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0004755029221996,285.2458801269531,294.1499938964844,294.1363525390625,286.350830078125,295.12701416015625,294.3023376464844,284.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616138458251953,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.515717101749031e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001002052958938,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.401151378871873e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001002050994429,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004753266111947,285.2411804199219,294.1499938964844,294.082275390625,286.3138122558594,295.1087341308594,294.2494812011719,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562734127044678,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.515717101749031e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001002052958938,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.401151378871873e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001002050994429,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004753266111947,285.2411804199219,294.1499938964844,294.082275390625,286.3138122558594,295.1087341308594,294.2494812011719,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.562734127044678,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.512092947261408e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001001671334961,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.398332672892138e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001001669443212,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004751456435769,285.23651123046875,294.1499938964844,294.0278625488281,286.2777099609375,295.0897827148437,294.1965637207031,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509817123413086,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.512092947261408e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001001671334961,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.398332672892138e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001001669443212,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004751456435769,285.23651123046875,294.1499938964844,294.0278625488281,286.2777099609375,295.0897827148437,294.1965637207031,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.509817123413086,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.508372022537516e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001001279451884,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.395438296953216e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001277560135,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004749598156195,285.2318420410156,294.1499938964844,293.9730834960937,286.2426452636719,295.0702514648437,294.1434936523437,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4573259353637695,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
