time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.508372022537516e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001001279451884,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.395438296953216e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001277560135,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004749598156195,285.2318420410156,294.1499938964844,293.9730834960937,286.2426452636719,295.0702514648437,294.1434936523437,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4573259353637695,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.504524496151134e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001000874253804,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.392444967990741e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001000872362055,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.000474767643027,285.2271728515625,294.1499938964844,293.9179382324219,286.208740234375,295.050048828125,294.0902099609375,284.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40518856048584,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.504524496151134e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001000874253804,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.392444967990741e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001000872362055,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.000474767643027,285.2271728515625,294.1499938964844,293.9179382324219,286.208740234375,295.050048828125,294.0902099609375,284.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40518856048584,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.502538159722462e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001000665070023,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.390899554593489e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001000663251033,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004746684280689,285.2248840332031,294.1499938964844,293.8902282714844,286.1922302246094,295.03973388671875,294.0635070800781,284.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379227161407471,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.500500891590492e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001000450502033,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.38931485102512e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001000448683043,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004745666810777,285.2225646972656,294.1499938964844,293.8623962402344,286.1760559082031,295.0292358398437,294.0367431640625,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353321552276611,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.496241546003148e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001000002012006,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.386002107523382e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001000000193016,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004743539902847,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,295.0078125,293.9830322265625,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301628589630127,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.496241546003148e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001000002012006,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.386002107523382e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001000000193016,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004743539902847,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,295.0078125,293.9830322265625,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301628589630127,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.49169261730276e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.995228901971132e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004741267766803,285.21337890625,294.1499938964844,293.75,286.1148376464844,294.9857788085937,293.9290466308594,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250021934509277,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.49169261730276e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.995228901971132e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004741267766803,285.21337890625,294.1499938964844,293.75,286.1148376464844,294.9857788085937,293.9290466308594,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250021934509277,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.487329225521536e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.379068847512826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.9906166724395e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004739088471978,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,294.963134765625,293.8747863769531,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.1986083984375,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.487329225521536e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.379068847512826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.9906166724395e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004739088471978,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,294.963134765625,293.8747863769531,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.1986083984375,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.483636677032337e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.986745862988756e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.376197027042508e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.98672840069048e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0004737244453281,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9398803710937,293.8202819824219,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147921085357666,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.483636677032337e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.986745862988756e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.376197027042508e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.98672840069048e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0004737244453281,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9398803710937,293.8202819824219,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147921085357666,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.482019959250464e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.985042561311276e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.374939013971016e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.985025099013e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004736437113024,285.2021179199219,294.1499938964844,293.6083374023437,286.0434875488281,294.92803955078125,293.7929382324219,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.122895240783691,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.480548033025116e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.983492782339454e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.373793778242543e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.98347532004118e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004735701950266,285.19989013671875,294.1499938964844,293.5799865722656,286.029541015625,294.9160461425781,293.7655334472656,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098074436187744,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.478024003328755e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980834875022992e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.371830724878237e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.980817412724718e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004734441463369,285.1954650878906,294.1499938964844,293.5233459472656,286.0019836425781,294.8916320800781,293.7105407714844,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049017906188965,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.478024003328755e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980834875022992e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.371830724878237e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.980817412724718e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004734441463369,285.1954650878906,294.1499938964844,293.5233459472656,286.0019836425781,294.8916320800781,293.7105407714844,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049017906188965,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.476042032474652e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.978746675187722e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.978729940485208e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004733451642096,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8666687011719,293.6553649902344,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000700950622559,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.476042032474652e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.978746675187722e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.978729940485208e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004733451642096,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8666687011719,293.6553649902344,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000700950622559,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.474581020185724e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.977208537748083e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.977191803045572e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004732722591143,285.186767578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8410949707031,293.5999450683594,284.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9530792236328125,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.474581020185724e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.977208537748083e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.977191803045572e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004732722591143,285.186767578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8410949707031,293.5999450683594,284.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9530792236328125,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.473619138589127e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.976194996852428e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.976178989745677e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004732242086902,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.81500244140625,293.5443420410156,284.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906103610992432,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.473619138589127e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.976194996852428e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.976178989745677e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004732242086902,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.81500244140625,293.5443420410156,284.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906103610992432,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.473314275965096e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.975874127121642e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.368165825027972e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.975858120014892e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004732090164907,285.1803894042969,294.1499938964844,293.32501220703125,285.9083557128906,294.8017578125,293.5164489746094,284.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882846832275391,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.473120735492556e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.975669672712684e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.368014485109597e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.975653665605932e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.000473199354019,285.1783142089844,294.1499938964844,293.2966613769531,285.89532470703125,294.7883605957031,293.488525390625,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859732151031494,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.473036334384231e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.97558090602979e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.97556489892304e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004731951630674,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7611694335937,293.4325256347656,284.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813909530639648,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.473036334384231e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.97558090602979e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.97556489892304e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0004731951630674,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7611694335937,293.4325256347656,284.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813909530639648,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.473299724049866e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.975858120014892e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.368153455900028e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.9758428405039e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004732083762064,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.73345947265625,293.3763427734375,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.768578052520752,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.473299724049866e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.975858120014892e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.368153455900028e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.9758428405039e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004732083762064,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.73345947265625,293.3763427734375,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.768578052520752,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.473831596551464e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.976418368751185e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.368566730292514e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.976403089240192e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004732349771074,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.7052307128906,293.32000732421875,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723671913146973,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.473831596551464e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.976418368751185e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.368566730292514e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.976403089240192e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004732349771074,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.7052307128906,293.32000732421875,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723671913146973,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.474515536567196e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.977137960959226e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.36909787519835e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.977122681448236e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004732691741082,285.1619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6764831542969,293.2635192871094,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672129727367e-09,0.0010095933685079,-0.0173559132963418,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679115295410156,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.474515536567196e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.977137960959226e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.36909787519835e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.977122681448236e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004732691741082,285.1619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6764831542969,293.2635192871094,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672129727367e-09,0.0010095933685079,-0.0173559132963418,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679115295410156,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.474800754105672e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.977438458008692e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.369319791905582e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.977423178497702e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004732834349852,285.1600341796875,294.1499938964844,293.0416564941406,285.7806701660156,294.6618957519531,293.2352600097656,284.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.65692663192749,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.474955732002854e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.97760143945925e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.369440572801977e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.97758615994826e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004732912057079,285.1580810546875,294.1499938964844,293.0133361816406,285.7681579589844,294.647216796875,293.2069396972656,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.634749889373779,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.47465159697458e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.977281297324224e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.369203376583755e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.977266017813236e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004732760426122,285.1542053222656,294.1499938964844,292.9566650390625,285.7433166503906,294.6174621582031,293.1503295898437,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5902862548828125,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.47465159697458e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.977281297324224e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.369203376583755e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.977266017813236e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004732760426122,285.1542053222656,294.1499938964844,292.9566650390625,285.7433166503906,294.6174621582031,293.1503295898437,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5902862548828125,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.47325606830418e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.9758108262904e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.97579627437517e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004732063389383,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.5872497558594,293.09381103515625,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545474529266357,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.47325606830418e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.9758108262904e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.97579627437517e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004732063389383,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.5872497558594,293.09381103515625,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545474529266357,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
