time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.470579243497924e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.972992120310664e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.366034697042778e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.972977568395436e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004730726359412,285.14666748046875,294.1499938964844,292.84332275390625,285.6940002441406,294.5565490722656,293.0374450683594,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500154972076416,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.470579243497924e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.972992120310664e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.366034697042778e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.972977568395436e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004730726359412,285.14666748046875,294.1499938964844,292.84332275390625,285.6940002441406,294.5565490722656,293.0374450683594,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500154972076416,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.46659201872535e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.96879316517152e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.362933683907613e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.96877861325629e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.000472873536637,285.1430053710937,294.1499938964844,292.7866516113281,285.66949462890625,294.525390625,292.9813232421875,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454279899597168,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.46659201872535e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.96879316517152e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.362933683907613e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.96877861325629e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.000472873536637,285.1430053710937,294.1499938964844,292.7866516113281,285.66949462890625,294.525390625,292.9813232421875,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454279899597168,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.464116010349244e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.966186189558356e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.361007737927139e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.966171637643129e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004727498744614,285.1412048339844,294.1499938964844,292.7583312988281,285.6572570800781,294.5096435546875,292.9533996582031,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856298639945635e-09,0.0010084786918014,-0.0170144215226173,0.0,0.0,0.0,-0.0082117784768342,60.0,5.431111812591553,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.461392619414256e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.963318007066846e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,7.358888979069889e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.963303455151618e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004726138431578,285.139404296875,294.1499938964844,292.7300109863281,285.6450500488281,294.4937744140625,292.9255676269531,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822290732344527e-09,0.0010081880027428,-0.0169253442436456,0.0,0.0,0.0,-0.0081949196755886,60.0,5.407834529876709,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.455195686314256e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.956792200682683e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.956777648767456e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004723043239209,285.1358642578125,294.1499938964844,292.67333984375,285.6206359863281,294.4617614746094,292.8701477050781,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.360962390899658,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.455195686314256e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.956792200682683e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.956777648767456e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004723043239209,285.1358642578125,294.1499938964844,292.67333984375,285.6206359863281,294.4617614746094,292.8701477050781,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.360962390899658,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.44826751947403e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.949495870387182e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.949482046067716e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004719582793768,285.1324157714844,294.1499938964844,292.6166687011719,285.59625244140625,294.4292907714844,292.8150634765625,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313775539398193,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.44826751947403e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.949495870387182e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.949482046067716e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004719582793768,285.1324157714844,294.1499938964844,292.6166687011719,285.59625244140625,294.4292907714844,292.8150634765625,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313775539398193,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.440934081794694e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.941773168975487e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.342975732171908e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.94175934465602e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004715919785667,285.1289978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.3964233398437,292.7603454589844,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266444683074951,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.440934081794694e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.941773168975487e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.342975732171908e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.94175934465602e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004715919785667,285.1289978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.3964233398437,292.7603454589844,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266444683074951,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.433540981262922e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.337225542869419e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.933974797604606e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004712227091658,285.12567138671875,294.1499938964844,292.5033264160156,285.5474548339844,294.3631591796875,292.7059020996094,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.219155311584473,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.433540981262922e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.337225542869419e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.933974797604606e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004712227091658,285.12567138671875,294.1499938964844,292.5033264160156,285.5474548339844,294.3631591796875,292.7059020996094,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.219155311584473,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.429946658201516e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.930202213581651e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,7.334429392358288e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.930189116857946e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004710431676357,285.1240539550781,294.1499938964844,292.4750061035156,285.53521728515625,294.34637451171875,292.67877197265625,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429866417079211e-09,0.0010048323310911,-0.0158974193036556,0.0,0.0,0.0,-0.0080003775656223,60.0,5.195591926574707,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.42643964663148e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.926508937496692e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.331701635848731e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.926495840772986e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0004708679916802,285.1224365234375,294.1499938964844,292.4466552734375,285.5229797363281,294.3294982910156,292.6517028808594,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386102313626907e-09,0.0010044580558314,-0.0157827790826559,0.0,0.0,0.0,-0.007978681474924,60.0,5.172094345092773,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.419970592716707e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919697185978292e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.326670311158523e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.919684089254588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004705449100583,285.1192321777344,294.1499938964844,292.3900146484375,285.4984436035156,294.2954406738281,292.5975952148437,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,-0.0079386616125702,60.0,5.125434875488281,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.419970592716707e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919697185978292e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.326670311158523e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.919684089254588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004705449100583,285.1192321777344,294.1499938964844,292.3900146484375,285.4984436035156,294.2954406738281,292.5975952148437,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,-0.0079386616125702,60.0,5.125434875488281,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.414452506462112e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.913886606227608e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.322378223761916e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.9138735095039e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004702692967839,285.1161193847656,294.1499938964844,292.3333435058594,285.47381591796875,294.2610168457031,292.5435485839844,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.015390882268548,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079335689544678,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.414452506462112e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.913886606227608e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.322378223761916e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.9138735095039e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004702692967839,285.1161193847656,294.1499938964844,292.3333435058594,285.47381591796875,294.2610168457031,292.5435485839844,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.015390882268548,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079335689544678,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.410263010067864e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.909473737934604e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.90946136880666e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004700600111391,285.1130676269531,294.1499938964844,292.27667236328125,285.4490966796875,294.2261962890625,292.4894104003906,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162959499417e-09,0.0010027312673628,-0.0152537915855646,0.0,0.0,0.0,-0.0078785708174109,60.0,5.034012317657471,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.410263010067864e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.909473737934604e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.90946136880666e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004700600111391,285.1130676269531,294.1499938964844,292.27667236328125,285.4490966796875,294.2261962890625,292.4894104003906,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162959499417e-09,0.0010027312673628,-0.0152537915855646,0.0,0.0,0.0,-0.0078785708174109,60.0,5.034012317657471,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.407622565049678e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.90668049780652e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004699281707871,285.110107421875,294.1499938964844,292.2200012207031,285.4242248535156,294.1910095214844,292.43505859375,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151141818122596e-09,0.001002448843792,-0.0151672903448343,0.0,0.0,0.0,-0.0078622009605169,60.0,4.989536285400391,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.407622565049678e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.90668049780652e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004699281707871,285.110107421875,294.1499938964844,292.2200012207031,285.4242248535156,294.1910095214844,292.43505859375,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151141818122596e-09,0.001002448843792,-0.0151672903448343,0.0,0.0,0.0,-0.0078622009605169,60.0,4.989536285400391,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.406926255906e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.905960178002716e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.316523260669783e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.905947808874772e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004698933917097,285.108642578125,294.1499938964844,292.1916809082031,285.4117126464844,294.1732788085937,292.40777587890625,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142408359721685e-09,0.0010023741051554,-0.0151444114744663,0.0,0.0,0.0,-0.0078578712418675,60.0,4.967643737792969,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.406861499883236e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.905892511596905e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.316473056562245e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.905879414873198e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004698901902884,285.107177734375,294.1499938964844,292.163330078125,285.3992004394531,294.15545654296875,292.3803405761719,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023728245869,6.141543718030107e-09,0.0010023666545748,-0.0151421474292874,0.0,0.0,0.0,-0.0078574428334832,60.0,4.946077346801758,-0.0,-6.850434175476039e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.40828540478833e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.907391358865424e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.317579729715362e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.90737898973748e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.00046996132005,285.1043395996094,294.1499938964844,292.1066589355469,285.3739929199219,294.1195068359375,292.3251647949219,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159161181074069e-09,0.0010025172960013,-0.0151882972568273,0.0,0.0,0.0,-0.0078661758452653,60.0,4.903746604919434,-0.0,-6.852493328324273e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.40828540478833e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.907391358865424e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.317579729715362e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.90737898973748e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.00046996132005,285.1043395996094,294.1499938964844,292.1066589355469,285.3739929199219,294.1195068359375,292.3251647949219,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159161181074069e-09,0.0010025172960013,-0.0151882972568273,0.0,0.0,0.0,-0.0078661758452653,60.0,4.903746604919434,-0.0,-6.852493328324273e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.412327199243008e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911647794069722e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.320723671000451e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.911635424941778e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004701632424257,285.1015625,294.1499938964844,292.04998779296875,285.3486022949219,294.08319091796875,292.269287109375,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209404990187295e-09,0.0010029468685388,-0.0153199145570397,0.0,0.0,0.0,-0.0078910831362009,60.0,4.862703800201416,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.412327199243008e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911647794069722e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.320723671000451e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.911635424941778e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004701632424257,285.1015625,294.1499938964844,292.04998779296875,285.3486022949219,294.08319091796875,292.269287109375,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209404990187295e-09,0.0010029468685388,-0.0153199145570397,0.0,0.0,0.0,-0.0078910831362009,60.0,4.862703800201416,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.42031547310762e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.92005952866748e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.32693588361144e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.920047159539536e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004705623141489,285.0988464355469,294.1499938964844,291.9930114746094,285.3231201171875,294.0464782714844,292.2125244140625,285.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308819244793541e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,4.8232269287109375,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.42031547310762e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.92005952866748e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.32693588361144e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.920047159539536e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004705623141489,285.0988464355469,294.1499938964844,291.9930114746094,285.3231201171875,294.0464782714844,292.2125244140625,285.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308819244793541e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,4.8232269287109375,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.434562525711954e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.93504945654422e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004712739901151,285.09619140625,294.1499938964844,291.9354248046875,285.29766845703125,294.0093688964844,292.154296875,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786086082458496,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.434562525711954e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.93504945654422e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004712739901151,285.09619140625,294.1499938964844,291.9354248046875,285.29766845703125,294.0093688964844,292.154296875,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786086082458496,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.443831368116662e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.944822522811592e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.345225458266214e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.944810153683648e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004717370029538,285.0948791503906,294.1499938964844,291.90643310546875,285.28497314453125,293.9906616210937,292.12451171875,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768460273742676,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.454772953176872e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.956344729289412e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.353736145887524e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.956332360161468e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004722835728898,285.0935974121094,294.1499938964844,291.8772888183594,285.27227783203125,293.9718322753906,292.09423828125,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.751467227935791,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.481470624450594e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984457574319094e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.984445932786912e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.000473617168609,285.091064453125,294.1499938964844,291.8187255859375,285.2469482421875,293.9338684082031,292.0321044921875,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070453555968471e-09,0.0010103088570758,-0.0175753608345985,0.0,0.0,0.0,-0.0083179380744695,60.0,4.719460964202881,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.481470624450594e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984457574319094e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.984445932786912e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.000473617168609,285.091064453125,294.1499938964844,291.8187255859375,285.2469482421875,293.9338684082031,292.0321044921875,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070453555968471e-09,0.0010103088570758,-0.0175753608345985,0.0,0.0,0.0,-0.0083179380744695,60.0,4.719460964202881,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.514562407275662e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001001929340418,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004752702079713,285.0885925292969,294.1499938964844,291.7597351074219,285.2216491699219,293.8953552246094,291.9674377441406,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482664265978656e-09,0.0010138335637748,-0.0186550207436084,0.0,0.0,0.0,-0.0085222879424691,60.0,4.690350532531738,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
