time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.514562407275662e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001001929340418,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004752702079713,285.0885925292969,294.1499938964844,291.7597351074219,285.2216491699219,293.8953552246094,291.9674377441406,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482664265978656e-09,0.0010138335637748,-0.0186550207436084,0.0,0.0,0.0,-0.0085222879424691,60.0,4.690350532531738,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.55357900238596e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006039165076,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001006038000923,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004772191750817,285.086181640625,294.1499938964844,291.7004089355469,285.1963806152344,293.8563232421875,291.90057373046875,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663661956787109,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.55357900238596e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006039165076,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001006038000923,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004772191750817,285.086181640625,294.1499938964844,291.7004089355469,285.1963806152344,293.8563232421875,291.90057373046875,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663661956787109,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.597879397915676e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.000101070421806,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001010703053907,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004794321139343,285.08380126953125,294.1499938964844,291.64080810546875,285.17120361328125,293.8167419433594,291.8317565917969,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.63922119140625,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.597879397915676e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.000101070421806,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001010703053907,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004794321139343,285.08380126953125,294.1499938964844,291.64080810546875,285.17120361328125,293.8167419433594,291.8317565917969,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.63922119140625,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.621575009077787e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001013199434964,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.483470108127221e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001013198270811,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004806157667189,285.0826416015625,294.1499938964844,291.6109313964844,285.1586608886719,293.7967529296875,291.7968139648437,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627674579620361,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.646193939261138e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001015791931422,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.502617518184707e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001015790767269,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004818455199711,285.0815124511719,294.1499938964844,291.5810241699219,285.1460876464844,293.776611328125,291.7615051269531,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616528511047363,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.696771303424612e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001021118005155,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001021116841002,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004843719943892,285.0792541503906,294.1499938964844,291.5210876464844,285.1210632324219,293.7359619140625,291.6903991699219,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594866752624512,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.696771303424612e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001021118005155,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001021116841002,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004843719943892,285.0792541503906,294.1499938964844,291.5210876464844,285.1210632324219,293.7359619140625,291.6903991699219,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594866752624512,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.747205331223086e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001026428872137,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001026427780743,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004868912801612,285.0770568847656,294.1499938964844,291.46112060546875,285.0960998535156,293.6947631835937,291.6191101074219,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573310852050781,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.747205331223086e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001026428872137,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001026427780743,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004868912801612,285.0770568847656,294.1499938964844,291.46112060546875,285.0960998535156,293.6947631835937,291.6191101074219,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573310852050781,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.797210805118084e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001031694628181,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001031693536788,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0004893891746178,285.0749206542969,294.1499938964844,291.401123046875,285.0711975097656,293.6529846191406,291.5482788085937,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550991535186768,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.797210805118084e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001031694628181,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001031693536788,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0004893891746178,285.0749206542969,294.1499938964844,291.401123046875,285.0711975097656,293.6529846191406,291.5482788085937,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550991535186768,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.837384277489036e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001035925088217,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001035923996823,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004913959419354,285.0728454589844,294.1499938964844,291.3411865234375,285.0464172363281,293.61065673828125,291.4784240722656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527199745178223,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.837384277489036e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001035925088217,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001035923996823,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004913959419354,285.0728454589844,294.1499938964844,291.3411865234375,285.0464172363281,293.61065673828125,291.4784240722656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527199745178223,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.840630809776484e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001036266985465,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.653845386812463e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001036265894072,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004915581084787,285.0718078613281,294.1499938964844,291.311279296875,285.0340881347656,293.5893249511719,291.4446105957031,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359992012381,60.0,4.510223388671875,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.832525392994285e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001035413442878,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.647540769539773e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001035412351484,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004911532159894,285.0708312988281,294.1499938964844,291.2814025878906,285.0217590332031,293.56793212890625,291.41180419921875,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.488761901855469,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.812951611820608e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001033352236845,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001033351145451,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004901755019091,285.0688781738281,294.1499938964844,291.2218322753906,284.9971923828125,293.52496337890625,291.3487243652344,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438326358795166,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.812951611820608e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001033352236845,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001033351145451,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004901755019091,285.0688781738281,294.1499938964844,291.2218322753906,284.9971923828125,293.52496337890625,291.3487243652344,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438326358795166,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.783919085748494e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001030294952215,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001030293860821,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004887253162451,285.0670166015625,294.1499938964844,291.1625061035156,284.9727783203125,293.4818115234375,291.28826904296875,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383004188537598,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.783919085748494e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001030294952215,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001030293860821,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004887253162451,285.0670166015625,294.1499938964844,291.1625061035156,284.9727783203125,293.4818115234375,291.28826904296875,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383004188537598,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.743957343744114e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001026085665216,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004867291427217,285.0652160644531,294.1499938964844,291.103515625,284.948486328125,293.4385070800781,291.2303466796875,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322864055633545,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.743957343744114e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001026085665216,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004867291427217,285.0652160644531,294.1499938964844,291.103515625,284.948486328125,293.4385070800781,291.2303466796875,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322864055633545,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.69621178228408e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001021057905745,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004843442002311,285.0634765625,294.1499938964844,291.044921875,284.9243469238281,293.3951416015625,291.1748046875,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259207248687744,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.69621178228408e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001021057905745,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004843442002311,285.0634765625,294.1499938964844,291.044921875,284.9243469238281,293.3951416015625,291.1748046875,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259207248687744,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.67055675573647e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001018357288558,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.52156411181204e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001018356269923,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004830627003684,285.0626525878906,294.1499938964844,291.01580810546875,284.9123229980469,293.3734436035156,291.1477966308594,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226565361022949,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.644410602049902e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001015603993437,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.501227810280398e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001015602974803,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004817566659767,285.06182861328125,294.1499938964844,290.9867858886719,284.9003601074219,293.3517150878906,291.1213684082031,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193655967712402,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.592349670128895e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001010121632134,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.000101012068626,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.00047915612231,285.06024169921875,294.1499938964844,290.92919921875,284.8765563964844,293.3082580566406,291.0698547363281,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127926826477051,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.592349670128895e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001010121632134,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.000101012068626,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.00047915612231,285.06024169921875,294.1499938964844,290.92919921875,284.8765563964844,293.3082580566406,291.0698547363281,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.127926826477051,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.543010673951358e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.422360067721456e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001004925070446,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004766915808431,285.0587158203125,294.1499938964844,290.8722229003906,284.8529663085937,293.2648010253906,291.02008056640625,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063467025756836,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.543010673951358e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.422360067721456e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001004925070446,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004766915808431,285.0587158203125,294.1499938964844,290.8722229003906,284.8529663085937,293.2648010253906,291.02008056640625,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063467025756836,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.498619328951464e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001000251359073,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001000250413198,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004744741600006,285.0572509765625,294.1499938964844,290.8158874511719,284.8295593261719,293.2213134765625,290.97186279296875,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001594066619873,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.498619328951464e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001000251359073,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001000250413198,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004744741600006,285.0572509765625,294.1499938964844,290.8158874511719,284.8295593261719,293.2213134765625,290.97186279296875,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001594066619873,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.460372530156748e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.962228796212004e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000472563697258,285.0558776855469,294.1499938964844,290.76031494140625,284.806396484375,293.1777648925781,290.9247741699219,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942778825759888,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.460372530156748e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.962228796212004e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000472563697258,285.0558776855469,294.1499938964844,290.76031494140625,284.806396484375,293.1777648925781,290.9247741699219,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942778825759888,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.44390194490552e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.94489382719621e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.345275662373751e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.944884368451312e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004717409901786,285.0552062988281,294.1499938964844,290.7328186035156,284.7948913574219,293.1559753417969,290.9015808105469,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.91481351852417,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.42883125389926e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.929023508448154e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.33355336706154e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.929014049703257e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004709881613962,285.0545349121094,294.1499938964844,290.7055358886719,284.783447265625,293.1341857910156,290.8785705566406,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.887585639953613,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.404034062754364e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.902910824166612e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.902902093017474e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004697495314758,285.05328369140625,294.1499938964844,290.651611328125,284.7607727050781,293.09051513671875,290.8329162597656,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83595871925354,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.404034062754364e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.902910824166612e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.902902093017474e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004697495314758,285.05328369140625,294.1499938964844,290.651611328125,284.7607727050781,293.09051513671875,290.8329162597656,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83595871925354,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
