time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.385747398482636e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.883653547149152e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.883644816000016e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004688360786531,285.0520935058594,294.1499938964844,290.5986022949219,284.7383728027344,293.0467834472656,290.7875061035156,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455712288618,0.0,0.0,0.0,-0.0077256229706108,60.0,3.787933111190796,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.385747398482636e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.883653547149152e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.883644816000016e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004688360786531,285.0520935058594,294.1499938964844,290.5986022949219,284.7383728027344,293.0467834472656,290.7875061035156,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455712288618,0.0,0.0,0.0,-0.0077256229706108,60.0,3.787933111190796,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.373318607686087e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.870565554592758e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.87055682344362e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004682152648456,285.0509338378906,294.1499938964844,290.546630859375,284.7162780761719,293.00299072265625,290.7420349121094,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.743159532546997,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.373318607686087e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.870565554592758e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.87055682344362e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004682152648456,285.0509338378906,294.1499938964844,290.546630859375,284.7162780761719,293.00299072265625,290.7420349121094,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.743159532546997,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.365843288833275e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.862684964900836e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004678418627008,285.0498352050781,294.1499938964844,290.4956970214844,284.6944885253906,292.9590759277344,290.6962890625,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7014763355255127,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.365843288833275e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.862684964900836e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004678418627008,285.0498352050781,294.1499938964844,290.4956970214844,284.6944885253906,292.9590759277344,290.6962890625,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7014763355255127,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.363576100440696e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.860305726760998e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.282798469532281e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.86029699561186e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004677286196965,285.04931640625,294.1499938964844,290.4706726074219,284.6837158203125,292.93707275390625,290.6732482910156,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,3.681683301925659,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.36196811380796e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.858612611424178e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.281547732418403e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.85860388027504e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004676482931245,285.0487976074219,294.1499938964844,290.4459228515625,284.67303466796875,292.9150695800781,290.650146484375,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108286468681e-09,0.0009975573047995,-0.0136687569320201,0.0,0.0,0.0,-0.0075786188244819,60.0,3.662391185760498,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.360208787256852e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.856759425019844e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.85675142146647e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004675604286603,285.0478210449219,294.1499938964844,290.3973083496094,284.65191650390625,292.8710021972656,290.60369873046875,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625244379043579,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.360208787256852e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.856759425019844e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.85675142146647e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004675604286603,285.0478210449219,294.1499938964844,290.3973083496094,284.65191650390625,292.8710021972656,290.60369873046875,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625244379043579,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.359310934087262e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.855805546976626e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004675156087614,285.046875,294.1499938964844,290.3500061035156,284.63116455078125,292.8268737792969,290.55712890625,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589578628540039,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.359310934087262e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.855805546976626e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004675156087614,285.046875,294.1499938964844,290.3500061035156,284.63116455078125,292.8268737792969,290.55712890625,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589578628540039,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.358779789181426e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.855246025836097e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004674890951719,285.0460205078125,294.1499938964844,290.3039855957031,284.60858154296875,292.78271484375,290.5106506347656,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555081367492676,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.358779789181426e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.855246025836097e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004674890951719,285.0460205078125,294.1499938964844,290.3039855957031,284.60858154296875,292.78271484375,290.5106506347656,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555081367492676,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.359031537314876e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.855519601842389e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.855511598289012e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004675016971305,285.045166015625,294.1499938964844,290.2592468261719,284.5820617675781,292.738525390625,290.46441650390625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5217201709747314,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.359031537314876e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.855519601842389e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.855511598289012e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004675016971305,285.045166015625,294.1499938964844,290.2592468261719,284.5820617675781,292.738525390625,290.46441650390625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5217201709747314,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.359821706311776e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.856351971393452e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.279877172550187e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.856343967840075e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004675411619246,285.0447692871094,294.1499938964844,290.2373352050781,284.56744384765625,292.7164306640625,290.44140625,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.505544662475586,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.361245611216872e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.857850818661972e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.280984573299065e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.857842815108596e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004676122916862,285.0444030761719,294.1499938964844,290.2156982421875,284.552001953125,292.6943359375,290.4184875488281,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4897031784057617,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.366987069370224e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.86389713943936e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.863889135885984e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004678991390392,285.0436706542969,294.1499938964844,290.1732788085937,284.5186462402344,292.650146484375,290.3727111816406,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4594614505767822,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.366987069370224e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.86389713943936e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.863889135885984e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004678991390392,285.0436706542969,294.1499938964844,290.1732788085937,284.5186462402344,292.650146484375,290.3727111816406,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4594614505767822,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.372569911647588e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.86977611319162e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.289792119991034e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.869768109638244e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004681779828388,285.04327392578125,294.1499938964844,290.1499938964844,284.4986877441406,292.6253967285156,290.3470458984375,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688366633576e-09,0.000998682109639,-0.0140134608373045,0.0,0.0,0.0,-0.0076438467949628,60.0,3.4436347484588623,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.378068352816626e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.875565592665224e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.29406820028089e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.875558316707612e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004684526647906,285.04296875,294.1499938964844,290.1319580078125,284.4823913574219,292.60595703125,290.3268737792969,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4316773414611816,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.395965753355996e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.894413233269006e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.89440522971563e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004693467053584,285.0423278808594,294.1499938964844,290.09161376953125,284.4434814453125,292.561767578125,290.28057861328125,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.40662145614624,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.395965753355996e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.894413233269006e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.89440522971563e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004693467053584,285.0423278808594,294.1499938964844,290.09161376953125,284.4434814453125,292.561767578125,290.28057861328125,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.40662145614624,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.421919821761549e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.921743185259402e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.328174979193136e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.921735909301788e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004706431354861,285.041748046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5175476074219,290.23358154296875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3848085403442383,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.421919821761549e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.921743185259402e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.328174979193136e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.921735909301788e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004706431354861,285.041748046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5175476074219,290.23358154296875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3848085403442383,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.438325650990008e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.93901994661428e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.34093482606113e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.939012670656666e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.000471462670248,285.0414733886719,294.1499938964844,290.0328063964844,284.3808288574219,292.49542236328125,290.209716796875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529754070783156e-09,0.0010056851897388,-0.0161590725183486,0.0,0.0,0.0,-0.0080498894676566,60.0,3.375290632247925,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.456899715587495e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.958579175872728e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.355381239904091e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.958571172319353e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004723904712591,285.04119873046875,294.1499938964844,290.0136413574219,284.35894775390625,292.4732666015625,290.18560791015625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761137871791334e-09,0.0010076636681333,-0.0167651623487472,0.0,0.0,0.0,-0.0081645958125591,60.0,3.3665425777435303,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.501327440375462e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.389936217805371e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001000535557977,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004746097547467,285.04071044921875,294.1499938964844,289.97589111328125,284.3139343261719,292.4289245605469,290.1366271972656,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351907730102539,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.501327440375462e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.389936217805371e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001000535557977,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004746097547467,285.04071044921875,294.1499938964844,289.97589111328125,284.3139343261719,292.4289245605469,290.1366271972656,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.351907730102539,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.554976713843644e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0001006185848382,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.431663107126951e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001006185120786,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004772896354552,285.0402526855469,294.1499938964844,289.9389038085937,284.2674865722656,292.3844909667969,290.0868225097656,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.340900659561157,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.554976713843644e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0001006185848382,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.431663107126951e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001006185120786,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004772896354552,285.0402526855469,294.1499938964844,289.9389038085937,284.2674865722656,292.3844909667969,290.0868225097656,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.340900659561157,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.616295574232936e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000101264231489,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004803526680916,285.0398254394531,294.1499938964844,289.9025573730469,284.2198791503906,292.33990478515625,290.03662109375,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.333102226257324,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.616295574232936e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000101264231489,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004803526680916,285.0398254394531,294.1499938964844,289.9025573730469,284.2198791503906,292.33990478515625,290.03662109375,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.333102226257324,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.68215463217348e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001019578267005,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001019577539409,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004836424777749,285.0394592285156,294.1499938964844,289.8667907714844,284.17144775390625,292.2951965332031,289.9867553710937,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3276164531707764,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.68215463217348e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001019578267005,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001019577539409,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004836424777749,285.0394592285156,294.1499938964844,289.8667907714844,284.17144775390625,292.2951965332031,289.9867553710937,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3276164531707764,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.715342457639052e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001023073127726,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.556391938123852e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.000102307240013,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004853002610616,285.039306640625,294.1499938964844,289.84912109375,284.1470031738281,292.2727966308594,289.9621887207031,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325324296951294,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.747703006723896e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001026480895234,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.581561658298597e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001026480167638,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004869167751166,285.0391540527344,294.1499938964844,289.83160400390625,284.1224365234375,292.2503356933594,289.9380798339844,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524057179689,0.0,0.0,0.0,-0.0099606458097696,60.0,3.323004007339477,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.80721742962487e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001032747313729,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004898896440863,285.03887939453125,294.1499938964844,289.7968444824219,284.0731506347656,292.2054138183594,289.8912048339844,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.317479372024536,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
