time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.80721742962487e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001032747313729,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004898896440863,285.03887939453125,294.1499938964844,289.7968444824219,284.0731506347656,292.2054138183594,289.8912048339844,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.317479372024536,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.854641393758357e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001037741967593,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001037741312757,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004922585794702,285.03863525390625,294.1499938964844,289.76251220703125,284.0238952636719,292.160400390625,289.8467712402344,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3089592456817627,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.854641393758357e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001037741967593,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001037741312757,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004922585794702,285.03863525390625,294.1499938964844,289.76251220703125,284.0238952636719,292.160400390625,289.8467712402344,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3089592456817627,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.889653301797809e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001041428913595,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.691967039136216e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001041428185999,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.00049400748685,285.0384521484375,294.1499938964844,289.7284851074219,283.9749450683594,292.11541748046875,289.8049011230469,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296172857284546,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.889653301797809e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001041428913595,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.691967039136216e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001041428185999,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.00049400748685,285.0384521484375,294.1499938964844,289.7284851074219,283.9749450683594,292.11541748046875,289.8049011230469,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296172857284546,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.890466753859072e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.692599319852889e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.000104151382402,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004940481157973,285.038330078125,294.1499938964844,289.6947326660156,283.9266052246094,292.070556640625,289.76568603515625,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.276989221572876,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.890466753859072e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.692599319852889e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.000104151382402,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004940481157973,285.038330078125,294.1499938964844,289.6947326660156,283.9266052246094,292.070556640625,289.76568603515625,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.276989221572876,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.863181185210124e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001038641203194,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.671376806683838e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001038640548358,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.000492685183417,285.03826904296875,294.1499938964844,289.6779479980469,283.9027404785156,292.0482482910156,289.74737548828125,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.26084041595459,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.834283991949631e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001035598252201,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.648901373613626e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001035597597365,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004912417498417,285.0382385253906,294.1499938964844,289.66119384765625,283.879150390625,292.02606201171875,289.7299194335937,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.240736961364746,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.77409872575663e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.602090045111254e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001029259728966,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004882353532593,285.0381774902344,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6967468261719,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197209119796753,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.77409872575663e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.602090045111254e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001029259728966,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004882353532593,285.0381774902344,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6967468261719,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197209119796753,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707565914141014e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001022254145937,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.00010222534911,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004849119286518,285.0381774902344,294.1499938964844,289.5944519042969,283.7880249023437,291.9384460449219,289.6655578613281,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.150997400283813,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707565914141014e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001022254145937,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.00010222534911,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004849119286518,285.0381774902344,294.1499938964844,289.5944519042969,283.7880249023437,291.9384460449219,289.6655578613281,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.150997400283813,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.640092321205884e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015148227452,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004815415013581,285.0382080078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8953857421875,289.6359558105469,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1039083003997803,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.640092321205884e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015148227452,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004815415013581,285.0382080078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8953857421875,289.6359558105469,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1039083003997803,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.575991134624928e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.448005635524169e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008398030535,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004783395270351,285.0382995605469,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.60748291015625,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0574512481689453,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.575991134624928e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.448005635524169e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008398030535,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004783395270351,285.0382995605469,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.60748291015625,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0574512481689453,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.54627466853708e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.000100526944152,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.424892828566954e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001005268786684,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004768551734741,285.038330078125,294.1499938964844,289.51092529296875,283.6842041015625,291.8316650390625,289.5936279296875,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791496127843,0.0,0.0,0.0,-0.0087161548435688,60.0,3.034881830215454,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.51839901972562e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001002333956421,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.40321193006821e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001002333301585,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004754627007059,285.03839111328125,294.1499938964844,289.494140625,283.6651306152344,291.81060791015625,289.5799560546875,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0128278732299805,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.469082579016684e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.364854536717758e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.971400868380442e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004729992942884,285.0385437011719,294.1499938964844,289.4603881835937,283.6289978027344,291.7688293457031,289.5530090332031,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970700025558472,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.469082579016684e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.364854536717758e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.971400868380442e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004729992942884,285.0385437011719,294.1499938964844,289.4603881835937,283.6289978027344,291.7688293457031,289.5530090332031,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970700025558472,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.428606426808984e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.333372195716947e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.928776853485032e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004709774220827,285.03875732421875,294.1499938964844,289.4263916015625,283.5957336425781,291.7273864746094,289.52642822265625,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931328535079956,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.428606426808984e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.333372195716947e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.928776853485032e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004709774220827,285.03875732421875,294.1499938964844,289.4263916015625,283.5957336425781,291.7273864746094,289.52642822265625,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931328535079956,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.396664245286956e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.308528438443318e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.895140101434664e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004693818627856,285.0389709472656,294.1499938964844,289.3920593261719,283.56561279296875,291.68621826171875,289.4998779296875,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8947017192840576,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.396664245286956e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.308528438443318e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.895140101434664e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004693818627856,285.0389709472656,294.1499938964844,289.3920593261719,283.56561279296875,291.68621826171875,289.4998779296875,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8947017192840576,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.372338536195456e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.289608038263395e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.869524365058167e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004681667487602,285.03924560546875,294.1499938964844,289.3572998046875,283.5389404296875,291.6452941894531,289.4731140136719,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860466718673706,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.372338536195456e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.289608038263395e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.869524365058167e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004681667487602,285.03924560546875,294.1499938964844,289.3572998046875,283.5389404296875,291.6452941894531,289.4731140136719,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860466718673706,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.3627160822507e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.859396959654988e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.282123988261446e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.859391138888896e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004676860990002,285.03936767578125,294.1499938964844,289.3397521972656,283.5269775390625,291.6249084472656,289.4595642089844,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.84417724609375,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.354427311336622e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.850668720901012e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.275676762219518e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.85066290013492e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004672720679081,285.0395202636719,294.1499938964844,289.32208251953125,283.5159606933594,291.6045837402344,289.4458923339844,285.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.828282833099365,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.341512486571446e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.265632302733138e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.837063407758252e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004666269524022,285.03985595703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79760479927063,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.341512486571446e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.265632302733138e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.837063407758252e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004666269524022,285.03985595703125,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79760479927063,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.332523040939122e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.258640107465908e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.827596659306435e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004661779094021,285.04022216796875,294.1499938964844,289.25,283.482177734375,291.5235290527344,289.38922119140625,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768057107925415,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.332523040939122e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.258640107465908e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.827596659306435e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004661779094021,285.04022216796875,294.1499938964844,289.25,283.482177734375,291.5235290527344,289.38922119140625,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768057107925415,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.32539187488146e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82009296421893e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.253093644976616e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.820087143452838e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.000465821736725,285.0406188964844,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739125967025757,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.32539187488146e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82009296421893e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.253093644976616e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.820087143452838e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.000465821736725,285.0406188964844,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739125967025757,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.318233060184866e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812553616939113e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.247525354614481e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.812548523768784e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004654641379602,285.0410461425781,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710434913635254,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.318233060184866e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812553616939113e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.247525354614481e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.812548523768784e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004654641379602,285.0410461425781,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710434913635254,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.314630005974324e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.808759932639076e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.244723383337259e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.808754839468747e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004652841598726,285.041259765625,294.1499938964844,289.1583251953125,283.4525451660156,291.4228515625,289.31378173828125,285.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6961190700531006,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.311002213507892e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.804940054891632e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.241901766974479e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.80493423412554e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004651029594242,285.04150390625,294.1499938964844,289.1400146484375,283.4470520019531,291.4027709960937,289.2982177734375,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.681813240051269,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
