time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.303616388933732e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.797162056202068e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.23615667084232e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.79715696303174e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004647340392693,285.0419921875,294.1499938964844,289.10333251953125,283.4364318847656,291.3627014160156,289.2668762207031,285.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653218984603882,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.303616388933732e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.797162056202068e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.23615667084232e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.79715696303174e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004647340392693,285.0419921875,294.1499938964844,289.10333251953125,283.4364318847656,291.3627014160156,289.2668762207031,285.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653218984603882,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.296001371694727e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.789142495719716e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.230233313748613e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789137402549386e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004643536522053,285.0425109863281,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624630928039551,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.296001371694727e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.789142495719716e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.230233313748613e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789137402549386e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004643536522053,285.0425109863281,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624630928039551,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288128785556182e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.780852269614115e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.224110595416278e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780847176443784e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004639604012481,285.0430603027344,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596035957336426,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288128785556182e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.780852269614115e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.224110595416278e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780847176443784e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004639604012481,285.0430603027344,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596035957336426,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279952064389364e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.772241901373492e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.77223680820316e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004635519871953,285.04364013671875,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.567423820495605,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279952064389364e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.772241901373492e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.77223680820316e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004635519871953,285.04364013671875,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.567423820495605,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.275768388761207e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.767836309038104e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.767831215867771e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004633429925888,285.0439453125,294.1499938964844,288.9750061035156,283.4032592773437,291.22320556640625,289.1557006835937,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.553112268447876,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.27149667404592e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.763338312041014e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.21117394277826e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.763333218870685e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004631296324077,285.04425048828125,294.1499938964844,288.9566650390625,283.3989562988281,291.203369140625,289.1398010253906,285.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.538796186447144,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.262769890483467e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.75414804997854e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.75414295680821e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004626937152352,285.0448913574219,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510155200958252,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.262769890483467e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.75414804997854e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.75414295680821e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004626937152352,285.0448913574219,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510155200958252,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.253774624085054e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.744671115186064e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004622444103006,285.0455627441406,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,285.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481507539749145,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.253774624085054e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.744671115186064e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004622444103006,285.0455627441406,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,285.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481507539749145,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.244587272405624e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.734995546750724e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004617854719981,285.0462341308594,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4528632164001465,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.244587272405624e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.734995546750724e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004617854719981,285.0462341308594,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4528632164001465,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.235219476977365e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.725135896587744e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.725131531013176e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.000461317540612,285.0469665527344,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424238681793213,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.235219476977365e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.725135896587744e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.725131531013176e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.000461317540612,285.0469665527344,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424238681793213,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.230495925294235e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.720162051962689e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.179284148151055e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.72015695879236e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004610816249623,285.0473327636719,294.1499938964844,288.7916564941406,283.3651123046875,291.0258178710937,288.9983215332031,285.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.40993595123291,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.225746180163696e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.715159831102936e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.175589416874573e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.715155465528368e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004608443414326,285.0476989746094,294.1499938964844,288.7733459472656,283.3617858886719,291.0061950683594,288.98291015625,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.395643711090088,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.216210310114548e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.705118281999604e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.705113916425034e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004603680281434,285.0484619140625,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,285.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367096185684204,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.216210310114548e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.705118281999604e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.705113916425034e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004603680281434,285.0484619140625,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,285.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.367096185684204,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.206668619299307e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004598914238158,285.0492553710937,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3386070728302,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.206668619299307e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004598914238158,285.0492553710937,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3386070728302,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.19717422220856e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.685067198006436e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004594171477947,285.0500793457031,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310189723968506,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.19717422220856e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.685067198006436e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004594171477947,285.0500793457031,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310189723968506,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.18778168852441e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.675176988821475e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004589479940477,285.0509033203125,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2818596363067627,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.18778168852441e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.675176988821475e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004589479940477,285.0509033203125,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2818596363067627,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.183133079204708e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.670286090113224e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.142445974750444e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.670281724538654e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004587157745845,285.05133056640625,294.1499938964844,288.6083374023437,283.33563232421875,290.8305969238281,288.84783935546875,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2677297592163086,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.178533946396784e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.665443212725222e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.665438847150654e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004584860580507,285.0517578125,294.1499938964844,288.5899963378906,283.33306884765625,290.8111877441406,288.8332824707031,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.253626585006714,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.655937901698052e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.655933536123484e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004580351815093,285.0526428222656,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225510358810425,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.655937901698052e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.655933536123484e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004580351815093,285.0526428222656,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225510358810425,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.646657417761162e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004575951606966,285.0535583496094,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197504758834839,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.646657417761162e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004575951606966,285.0535583496094,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.197504758834839,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.637706534704192e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004571705940179,285.0544738769531,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169628620147705,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.637706534704192e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004571705940179,285.0544738769531,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.169628620147705,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144021896645428e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.629099804442376e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.629096166463567e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004567621508613,285.055419921875,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502723578406e-09,0.0009743102127686,-0.0065458631142973,0.0,0.0,0.0,-0.0062308874912559,60.0,2.14189076423645,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144021896645428e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.629099804442376e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.629096166463567e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004567621508613,285.055419921875,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502723578406e-09,0.0009743102127686,-0.0065458631142973,0.0,0.0,0.0,-0.0062308874912559,60.0,2.14189076423645,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.140064503299072e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.624932135920972e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.624928497942165e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.000456564448541,285.055908203125,294.1499938964844,288.42498779296875,283.3124694824219,290.6372985839844,288.7066650390625,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174404371286e-09,0.0009738883818499,-0.0064166076481342,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1280722618103027,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
