time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.136216976912692e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.620880882721394e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.620877244742589e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004563722759485,285.056396484375,294.1499938964844,288.4066772460937,283.3104248046875,290.6180725097656,288.6930847167969,285.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763225204205355e-09,0.0009734783670864,-0.0062909661792218,0.0,0.0,0.0,-0.0061826626770198,60.0,2.1142938137054443,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.128817328019068e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004560026573017,285.057373046875,294.1499938964844,288.3699951171875,283.3064270019531,290.5796203613281,288.6661376953125,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670990761899361e-09,0.0009726895950734,-0.0060492823831737,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0868382453918457,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.128817328019068e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004560026573017,285.057373046875,294.1499938964844,288.3699951171875,283.3064270019531,290.5796203613281,288.6661376953125,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670990761899361e-09,0.0009726895950734,-0.0060492823831737,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0868382453918457,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004556560015771,285.0583801269531,294.1499938964844,288.3333435058594,283.30255126953125,290.541259765625,288.6395568847656,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844946183184447e-09,0.0009719499503262,-0.0058226338587701,0.0,0.0,0.0,-0.0060940575785934,60.0,2.0595412254333496,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004556560015771,285.0583801269531,294.1499938964844,288.3333435058594,283.30255126953125,290.541259765625,288.6395568847656,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844946183184447e-09,0.0009719499503262,-0.0058226338587701,0.0,0.0,0.0,-0.0060940575785934,60.0,2.0595412254333496,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004553328035399,285.0594177246094,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,285.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503843132828365e-09,0.000971260247752,-0.0056112995371222,0.0,0.0,0.0,-0.0060540749691426,60.0,2.032393217086792,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004553328035399,285.0594177246094,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,285.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503843132828365e-09,0.000971260247752,-0.0056112995371222,0.0,0.0,0.0,-0.0060540749691426,60.0,2.032393217086792,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.109517850447446e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.592765127308668e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.085188553901389e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.59276148932986e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0004550386220216,285.0604553222656,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.5871887207031,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.43043385417252e-09,0.0009706324781291,-0.0054189418442547,0.0,0.0,0.0,-0.006017682608217,60.0,2.0054244995117188,-0.0,-6.423491072382603e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.109517850447446e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.592765127308668e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.085188553901389e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.59276148932986e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0004550386220216,285.0604553222656,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.5871887207031,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.43043385417252e-09,0.0009706324781291,-0.0054189418442547,0.0,0.0,0.0,-0.006017682608217,60.0,2.0054244995117188,-0.0,-6.423491072382603e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.10675516934134e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.589856199454516e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.589851833879948e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004549006407614,285.0609741210937,294.1499938964844,288.2416687011719,283.2933654785156,290.4455871582031,288.57421875,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.3959958461716724e-09,0.0009703379473648,-0.0053287022747099,0.0,0.0,0.0,-0.0060006100684404,60.0,1.9919967651367188,-0.0,-6.419593745476959e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.104147466132416e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.587110253050923e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.587105887476356e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0004547703720163,285.0615234375,294.1499938964844,288.22332763671875,283.29156494140625,290.4264831542969,288.5613098144531,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363490958501302e-09,0.0009700599475763,-0.0052435277029871,0.0,0.0,0.0,-0.0059844958595931,60.0,1.978609561920166,-0.0,-6.415915976276665e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.10142043721862e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.584238432580604e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.584234067006037e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004546341660898,285.0621032714844,294.1499938964844,288.2027893066406,283.28961181640625,290.4051208496094,288.5469055175781,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294950413088604e-09,0.0009697692585177,-0.0051544462330639,0.0,0.0,0.0,-0.0059676426462829,60.0,1.9636688232421875,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.099435555981472e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.582144411979245e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004545350384432,285.0625915527344,294.1499938964844,288.1866760253906,283.2880554199219,290.3883361816406,288.5355834960937,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600019767,2.3047554975619278e-09,0.0009695576736703,-0.0050896191969513,0.0,0.0,0.0,-0.0059553780592978,60.0,1.9519661664962769,-0.0,-6.409273112240045e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.095419227378444e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.577918535796924e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.074222230585292e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.577914897818118e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004543343966361,285.0636901855469,294.1499938964844,288.1499938964844,283.2846069335937,290.3501892089844,288.5099182128906,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317100077,2.2546782219023953e-09,0.000969129439909,-0.0049583986401557,0.0,0.0,0.0,-0.0059305522590875,60.0,1.9254926443099976,-0.0,-6.403611507721507e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.095419227378444e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.577918535796924e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.074222230585292e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.577914897818118e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004543343966361,285.0636901855469,294.1499938964844,288.1499938964844,283.2846069335937,290.3501892089844,288.5099182128906,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317100077,2.2546782219023953e-09,0.000969129439909,-0.0049583986401557,0.0,0.0,0.0,-0.0059305522590875,60.0,1.9254926443099976,-0.0,-6.403611507721507e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.092744585359468e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.575102012604476e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.072142034303397e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.575097647029908e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004542007809504,285.0647888183594,294.1499938964844,288.1101989746094,283.2789306640625,290.31207275390625,288.4840087890625,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688463760539,2.221318018413853e-09,0.0009688441059552,-0.0048709823749959,0.0,0.0,0.0,-0.0059140138328075,60.0,1.8982024192810056,-0.0,-6.3998420785083e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.092744585359468e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.575102012604476e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.072142034303397e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.575097647029908e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004542007809504,285.0647888183594,294.1499938964844,288.1101989746094,283.2789306640625,290.31207275390625,288.4840087890625,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688463760539,2.221318018413853e-09,0.0009688441059552,-0.0048709823749959,0.0,0.0,0.0,-0.0059140138328075,60.0,1.8982024192810056,-0.0,-6.3998420785083e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.091910033021122e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.574223804520444e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.071493018884212e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.574219438945876e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004541591333691,285.06591796875,294.1499938964844,288.064453125,283.2690124511719,290.2738647460937,288.45721435546875,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687571437098,2.210893468301833e-09,0.0009687549318186,-0.0048436662182211,0.0,0.0,0.0,-0.005908845923841,60.0,1.868304252624512,-0.0,-6.39866399865241e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.091910033021122e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.574223804520444e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.071493018884212e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.574219438945876e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004541591333691,285.06591796875,294.1499938964844,288.064453125,283.2690124511719,290.2738647460937,288.45721435546875,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687571437098,2.210893468301833e-09,0.0009687549318186,-0.0048436662182211,0.0,0.0,0.0,-0.005908845923841,60.0,1.868304252624512,-0.0,-6.39866399865241e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.092150867218152e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.574476280249657e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.071680010994896e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.574472642270848e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.000454171153251,285.0664978027344,294.1499938964844,288.0395202636719,283.2625732421875,290.25469970703125,288.4432678222656,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687825804576,2.213871974632297e-09,0.0009687803685665,-0.0048514711670577,0.0,0.0,0.0,-0.0059103220701217,60.0,1.85217809677124,-0.0,-6.39900079590916e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.092850814340636e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.575214062351732e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.072224980220199e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.575210424372926e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004542061360552,285.0670471191406,294.1499938964844,288.0133056640625,283.2552185058594,290.2354736328125,288.4288024902344,285.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688570280559,2.2225807860820623e-09,0.0009688548161648,-0.0048742913641035,0.0,0.0,0.0,-0.0059146392159163,60.0,1.8352030515670776,-0.0,-6.399984897598189e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.095504356082527e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.57800803007558e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.074288441799581e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.578004392096771e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.000454338704003,285.0682067871094,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3983764648437,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691394516266,2.255606590395587e-09,0.0009691371815279,-0.0049608312547206,0.0,0.0,0.0,-0.0059310114011168,60.0,1.799198865890503,-0.0,-6.4037166680464e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.095504356082527e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.57800803007558e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.074288441799581e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.578004392096771e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.000454338704003,285.0682067871094,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3983764648437,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691394516266,2.255606590395587e-09,0.0009691371815279,-0.0049608312547206,0.0,0.0,0.0,-0.0059310114011168,60.0,1.799198865890503,-0.0,-6.4037166680464e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.09983427845873e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.582567872712389e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.077656482579187e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.582564234733582e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004545550036709,285.06939697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.15777587890625,288.3651123046875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696004563011,2.309521240917433e-09,0.0009695981862023,-0.0051021077670156,0.0,0.0,0.0,-0.0059577389620244,60.0,1.7602837085723877,-0.0,-6.40981170363375e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.09983427845873e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.582567872712389e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.077656482579187e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.582564234733582e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004545550036709,285.06939697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.15777587890625,288.3651123046875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696004563011,2.309521240917433e-09,0.0009695981862023,-0.0051021077670156,0.0,0.0,0.0,-0.0059577389620244,60.0,1.7602837085723877,-0.0,-6.40981170363375e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.105830395128578e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.588881221134216e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.082319643814117e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.58887831075117e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004548544820863,285.0705871582031,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3283996582031,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702389943413,2.384186403858734e-09,0.0009702366078272,-0.0052977572195231,0.0,0.0,0.0,-0.0059947539120912,60.0,1.718863606452942,-0.0,-6.418257214590994e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.105830395128578e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.588881221134216e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.082319643814117e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.58887831075117e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004548544820863,285.0705871582031,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3283996582031,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702389943413,2.384186403858734e-09,0.0009702366078272,-0.0052977572195231,0.0,0.0,0.0,-0.0059947539120912,60.0,1.718863606452942,-0.0,-6.418257214590994e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.113487612921745e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.596945164958016e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088275015121326e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.596941526979208e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004552370228338,285.07177734375,294.1499938964844,287.7646484375,283.16766357421875,290.0783996582031,288.2875671386719,285.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971054600086,2.479557892343109e-09,0.0009710520971566,-0.0055476645939052,0.0,0.0,0.0,-0.0060420334339141,60.0,1.6752694845199585,-0.0,-6.429053200918133e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.113487612921745e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.596945164958016e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088275015121326e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.596941526979208e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004552370228338,285.07177734375,294.1499938964844,287.7646484375,283.16766357421875,290.0783996582031,288.2875671386719,285.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971054600086,2.479557892343109e-09,0.0009710520971566,-0.0055476645939052,0.0,0.0,0.0,-0.0060420334339141,60.0,1.6752694845199585,-0.0,-6.429053200918133e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.117936861002818e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.601630881661548e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.091736188158393e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.601627243682742e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.000455459288787,285.0723876953125,294.1499938964844,287.72967529296875,283.1537780761719,290.0582275390625,288.2652893066406,285.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715284686535,2.534976673018718e-09,0.0009715259657241,-0.0056928806006908,0.0,0.0,0.0,-0.0060695065185427,60.0,1.6527154445648191,-0.0,-6.435330135445838e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.12281175260432e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.606764069758356e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.095526962075382e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.606760431779549e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004557027714326,285.0730285644531,294.1499938964844,287.6940612792969,283.139404296875,290.03790283203125,288.2417297363281,285.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720477391965,2.5956914395663944e-09,0.0009720451198518,-0.0058519742451608,0.0,0.0,0.0,-0.0060996054671704,60.0,1.6297580003738403,-0.0,-6.442211031298939e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.129642421612516e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.613957081455736e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.100839866325259e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.61395344347693e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004560439847409,285.07379150390625,294.1499938964844,287.6476135253906,283.1203308105469,290.0116882324219,288.209716796875,285.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727753349579,2.6807731590139383e-09,0.0009727726574055,-0.0060749161057174,0.0,0.0,0.0,-0.0061417841352522,60.0,1.5998505353927612,-0.0,-6.451859491107825e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.13377371034585e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.618307376513258e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.104052929207683e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.61830373853445e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004562503308989,285.0742492675781,294.1499938964844,287.62109375,283.1093139648437,289.9968566894531,288.1908569335937,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732154430821,2.732231774160709e-09,0.000973212707322,-0.0062097539193928,0.0,0.0,0.0,-0.0061672944575548,60.0,1.58280611038208,-0.0,-6.457698731310303e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.146339289145544e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.631539433030412e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.113826723070815e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.631536522647366e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004568780423142,285.07550048828125,294.1499938964844,287.5462951660156,283.07769775390625,289.95513916015625,288.1340026855469,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887576775105117e-09,0.0009745511342771,-0.006619899533689,0.0,0.0,0.0,-0.0062448913231492,60.0,1.5345516204833984,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.146339289145544e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.631539433030412e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.113826723070815e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.631536522647366e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004568780423142,285.07550048828125,294.1499938964844,287.5462951660156,283.07769775390625,289.95513916015625,288.1340026855469,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887576775105117e-09,0.0009745511342771,-0.006619899533689,0.0,0.0,0.0,-0.0062448913231492,60.0,1.5345516204833984,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.160529589280486e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.646482794778422e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.124862895580009e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.646479156799614e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004575868952088,285.0767822265625,294.1499938964844,287.4701538085937,283.04498291015625,289.9127197265625,288.0702209472656,285.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065519171840947e-09,0.0009760626708157,-0.007083065342158,0.0,0.0,0.0,-0.0063325194641947,60.0,1.4853155612945557,-0.0,-6.495581317267354e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.160529589280486e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.646482794778422e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.124862895580009e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.646479156799614e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004575868952088,285.0767822265625,294.1499938964844,287.4701538085937,283.04498291015625,289.9127197265625,288.0702209472656,285.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065519171840947e-09,0.0009760626708157,-0.007083065342158,0.0,0.0,0.0,-0.0063325194641947,60.0,1.4853155612945557,-0.0,-6.495581317267354e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.17602374101989e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.662799129728228e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.13691406417638e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.66279549174942e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004583608533721,285.0780639648437,294.1499938964844,287.3931884765625,283.0114440917969,289.8696594238281,288.0005187988281,285.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.2585305564936107e-09,0.0009777130326256,-0.0075888051651418,0.0,0.0,0.0,-0.0064282035455107,60.0,1.4355137348175049,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.17602374101989e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.662799129728228e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.13691406417638e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.66279549174942e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004583608533721,285.0780639648437,294.1499938964844,287.3931884765625,283.0114440917969,289.8696594238281,288.0005187988281,285.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.2585305564936107e-09,0.0009777130326256,-0.0075888051651418,0.0,0.0,0.0,-0.0064282035455107,60.0,1.4355137348175049,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
