time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.184204100165516e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.671412408351898e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.143276161514223e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.671409497968853e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004587694711517,285.0787048339844,294.1499938964844,287.3545837402344,282.9945068359375,289.847900390625,287.9635009765625,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427269782917e-09,0.0009785844013094,-0.0078557981178164,0.0,0.0,0.0,-0.0064787180162966,60.0,1.4104615449905396,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.19272206374444e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.680382208898664e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.149901648517698e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.680379298515618e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.000459194969153,285.0793762207031,294.1499938964844,287.31591796875,282.9775085449219,289.8259582519531,287.9248352050781,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665352810492323e-09,0.0009794917423278,-0.0081338249146938,0.0,0.0,0.0,-0.0065313205122947,60.0,1.3853551149368286,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.210426651407032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.699026122689248e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.6990232123062e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004600793472491,285.0806884765625,294.1499938964844,287.2388610839844,282.94354248046875,289.7816162109375,287.84356689453125,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3351244926452637,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.210426651407032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.699026122689248e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.6990232123062e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004600793472491,285.0806884765625,294.1499938964844,287.2388610839844,282.94354248046875,289.7816162109375,287.84356689453125,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3351244926452637,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.718440560391171e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004610004252754,285.08203125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7566833496094,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2851455211639404,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.718440560391171e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004610004252754,285.08203125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7566833496094,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2851455211639404,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004619406536221,285.0833740234375,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.6657409667969,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2356348037719729,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004619406536221,285.0833740234375,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.6657409667969,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2356348037719729,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.266621054848656e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.7582014859654e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758198575582357e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004628863825928,285.084716796875,294.1499938964844,287.0139465332031,282.8450012207031,289.64471435546875,287.5713806152344,285.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1870378255844116,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.266621054848656e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.7582014859654e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758198575582357e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004628863825928,285.084716796875,294.1499938964844,287.0139465332031,282.8450012207031,289.64471435546875,287.5713806152344,285.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1870378255844116,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.276054333895444e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.768132440513e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004633576027117,285.0854187011719,294.1499938964844,286.9780578613281,282.82958984375,289.62139892578125,287.5233764648437,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1631009578704834,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.285405394621192e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.77798190433532e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.777978993952274e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004638246900867,285.08612060546875,294.1499938964844,286.9428100585937,282.8145751953125,289.5979309082031,287.4750671386719,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.13952374458313,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.298722579842432e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.79200631263666e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.792003402253612e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004644899454433,285.08709716796875,294.1499938964844,286.89324951171875,282.7937927246094,289.56396484375,287.4052734375,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1061607599258425,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.303838305640966e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.79739270405844e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.797389793675392e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004647454770747,285.0874938964844,294.1499938964844,286.8743896484375,282.7859802246094,289.5506896972656,287.3781433105469,285.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0933892726898191,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004656389646697,285.0888977050781,294.1499938964844,286.80926513671875,282.7596435546875,289.50299072265625,287.2819519042969,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0492826700210571,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004656389646697,285.0888977050781,294.1499938964844,286.80926513671875,282.7596435546875,289.50299072265625,287.2819519042969,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0492826700210571,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.339064854430036e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000466505123768,285.09033203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4549865722656,287.18731689453125,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0070034265518188,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.339064854430036e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000466505123768,285.09033203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4549865722656,287.18731689453125,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0070034265518188,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.852008952293544e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004673363873735,285.0917358398437,294.1499938964844,286.6908264160156,282.71514892578125,289.4066772460937,287.0959777832031,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9675560593605042,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.852008952293544e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004673363873735,285.0917358398437,294.1499938964844,286.6908264160156,282.71514892578125,289.4066772460937,287.0959777832031,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9675560593605042,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.363761637359858e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.860494901658968e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.86049199127592e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004677388060372,285.09246826171875,294.1499938964844,286.6640625,282.7060546875,289.3824462890625,287.0516967773437,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229790765823e-09,0.0009977117879316,-0.0137162301689386,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9488264918327332,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.37162185437046e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.868772031040862e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.868769120657817e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.00046813141671,285.0932006835937,294.1499938964844,286.6385498046875,282.6978454589844,289.3581848144531,287.00860595703125,285.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695143912021194e-09,0.0009985490469262,-0.0139727387577295,0.0,0.0,0.0,-0.0076361401006579,60.0,0.930885136127472,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.884614701149984e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004688829067163,285.0946350097656,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9261169433594,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8974120020866394,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.884614701149984e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004688829067163,285.0946350097656,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9261169433594,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8974120020866394,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.899323049467056e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004695806419476,285.0960998535156,294.1499938964844,286.55047607421875,282.6750183105469,289.26104736328125,286.8493347167969,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8675360083580017,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.899323049467056e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004695806419476,285.0960998535156,294.1499938964844,286.55047607421875,282.6750183105469,289.26104736328125,286.8493347167969,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8675360083580017,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000470209197374,285.0975952148437,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.779296875,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8417477011680603,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000470209197374,285.0975952148437,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.779296875,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293435308742e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8417477011680603,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.424056770512834e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004707506741397,285.0990600585937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7164001464844,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8201927542686462,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.424056770512834e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004707506741397,285.0990600585937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7164001464844,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8201927542686462,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.428613702766596e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.928787039825691e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0004709783243015,285.0998229980469,294.1499938964844,286.4764404296875,282.6727905273437,289.1405639648437,286.6881408691406,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086239169577e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8113151788711548,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.4326889666263e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.9330791272223e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.933076216839254e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004711819055955,285.1005554199219,294.1499938964844,286.46710205078125,282.67633056640625,289.1167297363281,286.66162109375,285.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8034278154373169,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.43767954595387e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.938333823811264e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.340422598645091e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.938330913428216e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004714311799034,285.1017761230469,294.1499938964844,286.45623779296875,282.6850891113281,289.0788879394531,286.6236877441406,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517999473487634e-09,0.0010055856546387,-0.0161282811313867,0.0,0.0,0.0,-0.0080440668389201,60.0,0.7935558557510376,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.438685810891911e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.93939393083565e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.341205491684377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.939391020452604e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004714814422186,285.1020812988281,294.1499938964844,286.454345703125,282.6878967285156,289.0694885253906,286.6148681640625,285.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7915122509002686,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004716253315564,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.02294921875,286.5771484375,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7851278781890869,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.942427277565002e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004716253315564,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.02294921875,286.5771484375,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550546228885,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7851278781890869,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.442438749829309e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.943346231011674e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.943343320628628e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004716689581982,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9771423339844,286.5470275878906,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7827500104904175,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.442438749829309e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.943346231011674e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.943343320628628e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004716689581982,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9771423339844,286.5470275878906,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7827500104904175,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.943373879650608e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004716703842859,285.10662841796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93212890625,286.52398681640625,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7819041609764099,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
