time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.943373879650608e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004716703842859,285.10662841796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93212890625,286.52398681640625,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7819041609764099,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.44218918448314e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.94308284134604e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.943079930962996e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.000471656472655,285.1073913574219,294.1499938964844,286.45001220703125,282.75396728515625,288.9099426269531,286.5146484375,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7815606594085693,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.441719885217026e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.942588803824036e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.343565084738657e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.942586621036752e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004716330440714,285.108154296875,294.1499938964844,286.45001220703125,282.7626647949219,288.887939453125,286.50653076171875,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7812182307243347,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.941017196979374e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.000471558625577,285.1097106933594,294.1499938964844,286.45001220703125,282.7791442871094,288.8445129394531,286.4931335449219,285.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7805109620094299,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.941017196979374e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.000471558625577,285.1097106933594,294.1499938964844,286.45001220703125,282.7791442871094,288.8445129394531,286.4931335449219,285.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7805109620094299,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004714490787591,285.1112365722656,294.1499938964844,286.45001220703125,282.79443359375,288.8018798828125,286.48297119140625,285.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.779762327671051,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004714490787591,285.1112365722656,294.1499938964844,286.45001220703125,282.79443359375,288.8018798828125,286.48297119140625,285.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.779762327671051,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.93570574792102e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004713065573014,285.11279296875,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4752197265625,285.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789722084999084,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.93570574792102e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004713065573014,285.11279296875,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4752197265625,285.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7789722084999084,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004711335059255,285.1143493652344,294.1499938964844,286.45001220703125,282.82159423828125,288.71893310546875,286.4693298339844,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7781432867050171,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004711335059255,285.1143493652344,294.1499938964844,286.45001220703125,282.82159423828125,288.71893310546875,286.4693298339844,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7781432867050171,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.429772762814535e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.930007945513351e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.930005035130308e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004710362700279,285.1151123046875,294.1499938964844,286.45001220703125,282.82769775390625,288.6986694335937,286.46697998046875,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7777150273323059,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.427693294128404e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.927817154675722e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.927814971888438e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.000470932398457,285.11590576171875,294.1499938964844,286.45001220703125,282.83355712890625,288.6785888671875,286.4648742675781,285.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7772785425186157,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.423728624824436e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.923642937792464e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.92364075500518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004707343759946,285.1172790527344,294.1499938964844,286.45001220703125,282.8432312011719,288.6436767578125,286.4618225097656,285.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7764919996261597,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.423159644939004e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.923044126480818e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.923041216097772e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004707059415522,285.1174621582031,294.1499938964844,286.45001220703125,282.844482421875,288.63897705078125,286.4614562988281,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7763830423355103,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.917795250657946e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004704569873865,285.1190185546875,294.1499938964844,286.45001220703125,282.8544616699219,288.6000671386719,286.4588623046875,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754590511322021,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.917795250657946e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004704569873865,285.1190185546875,294.1499938964844,286.45001220703125,282.8544616699219,288.6000671386719,286.4588623046875,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7754590511322021,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.91213382803835e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004701884463429,285.1205749511719,294.1499938964844,286.45001220703125,282.8634948730469,288.5618896484375,286.4568786621094,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7745110392570496,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.91213382803835e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004701884463429,285.1205749511719,294.1499938964844,286.45001220703125,282.8634948730469,288.5618896484375,286.4568786621094,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7745110392570496,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.906123159453271e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004699033161159,285.1221618652344,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.455322265625,285.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7735434770584106,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.906123159453271e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004699033161159,285.1221618652344,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.455322265625,285.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7735434770584106,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.404133015777916e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.90300759440288e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004697555268649,285.1229248046875,294.1499938964844,286.45001220703125,282.8754272460937,288.50592041015625,286.4547119140625,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7730535268783569,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.401114948559552e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.899828728521244e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.899826545733958e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004696047690231,285.12371826171875,294.1499938964844,286.45001220703125,282.87896728515625,288.48760986328125,286.45416259765625,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7725605368614197,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.893318929243831e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004692959482781,285.12530517578125,294.1499938964844,286.45001220703125,282.8854675292969,288.4515075683594,286.4532470703125,285.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715674638748169,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.893318929243831e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004692959482781,285.12530517578125,294.1499938964844,286.45001220703125,282.8854675292969,288.4515075683594,286.4532470703125,285.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7715674638748169,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004689800553023,285.1268615722656,294.1499938964844,286.45001220703125,282.8912048339844,288.4160461425781,286.4525756835937,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705681324005127,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004689800553023,285.1268615722656,294.1499938964844,286.45001220703125,282.8912048339844,288.4160461425781,286.4525756835937,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7705681324005127,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004686603206209,285.1284484863281,294.1499938964844,286.45001220703125,282.896240234375,288.3812561035156,286.4520263671875,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695676684379578,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004686603206209,285.1284484863281,294.1499938964844,286.45001220703125,282.896240234375,288.3812561035156,286.4520263671875,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7695676684379578,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004683399747591,285.1300048828125,294.1499938964844,286.45001220703125,282.90057373046875,288.3470764160156,286.4515991210937,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7685707807540894,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004683399747591,285.1300048828125,294.1499938964844,286.45001220703125,282.90057373046875,288.3470764160156,286.4515991210937,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7685707807540894,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.372602653456852e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.869804489426316e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.86980230663903e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004681805439759,285.1307983398437,294.1499938964844,286.45001220703125,282.90252685546875,288.33026123046875,286.451416015625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7680752277374268,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.369432518724352e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.866465552477166e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.866463369689882e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004680221900343,285.131591796875,294.1499938964844,286.45001220703125,282.904296875,288.3135681152344,286.4512634277344,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7675824761390686,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.363433491671458e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.860148566076532e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.860146383289248e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.000467722536996,285.1330871582031,294.1499938964844,286.45001220703125,282.9073181152344,288.2819519042969,286.4510192871094,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7666458487510681,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.859888814389706e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.85988663160242e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004677101969718,285.1331481933594,294.1499938964844,286.45001220703125,282.9074401855469,288.2806396484375,286.4510192871094,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7666071057319641,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004674070805776,285.1347351074219,294.1499938964844,286.45001220703125,282.9100036621094,288.2483215332031,286.4508056640625,285.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7656497359275818,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004674070805776,285.1347351074219,294.1499938964844,286.45001220703125,282.9100036621094,288.2483215332031,286.4508056640625,285.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7656497359275818,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004671158676501,285.13629150390625,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7647148370742798,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004671158676501,285.13629150390625,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7647148370742798,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
