time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004624532593879,285.2230224609375,294.1499938964844,286.8595275878906,282.4324951171875,287.12548828125,286.70068359375,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,0.999891996383667,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0004629133618436,285.2243347167969,294.1499938964844,286.8857421875,282.4259338378906,287.1211853027344,286.7275085449219,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588873848319,0.0,0.0,0.0,-0.0069901589304208,60.0,1.018462300300598,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0004629133618436,285.2243347167969,294.1499938964844,286.8857421875,282.4259338378906,287.1211853027344,286.7275085449219,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588873848319,0.0,0.0,0.0,-0.0069901589304208,60.0,1.018462300300598,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.000463374890387,285.22564697265625,294.1499938964844,286.91094970703125,282.42120361328125,287.1173400878906,286.7548828125,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0365318059921265,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.000463374890387,285.22564697265625,294.1499938964844,286.91094970703125,282.42120361328125,287.1173400878906,286.7548828125,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0365318059921265,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.773269266588612e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0004636016092263,285.2262878417969,294.1499938964844,286.923095703125,282.4195556640625,287.1156005859375,286.7686767578125,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563731614837252e-09,0.0009888743516057,-0.0110085979104042,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0452501773834229,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004638253594748,285.2269592285156,294.1499938964844,286.9349060058594,282.4184265136719,287.114013671875,286.78253173828125,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0538084506988523,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.78698517428711e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.00046425225446,285.2282409667969,294.1499938964844,286.9574279785156,282.4178161621094,287.11114501953125,286.8100891113281,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.726003144384094e-09,0.0009902620222419,-0.0114337457343935,0.0,0.0,0.0,-0.0071556959301233,60.0,1.070156216621399,-0.0,-6.68596484842965e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.78698517428711e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.00046425225446,285.2282409667969,294.1499938964844,286.9574279785156,282.4178161621094,287.11114501953125,286.8100891113281,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.726003144384094e-09,0.0009902620222419,-0.0114337457343935,0.0,0.0,0.0,-0.0071556959301233,60.0,1.070156216621399,-0.0,-6.68596484842965e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.79535689111799e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004646493762265,285.22955322265625,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8373107910156,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035926359078e-09,0.0009911088272929,-0.011693206615746,0.0,0.0,0.0,-0.0072047905996441,60.0,1.0855588912963867,-0.0,-6.697406718103593e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.79535689111799e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004646493762265,285.22955322265625,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8373107910156,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035926359078e-09,0.0009911088272929,-0.011693206615746,0.0,0.0,0.0,-0.0072047905996441,60.0,1.0855588912963867,-0.0,-6.697406718103593e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004650058690458,285.2308349609375,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8637390136719,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488682344555,60.0,1.099583625793457,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004650058690458,285.2308349609375,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8637390136719,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488682344555,60.0,1.099583625793457,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004653153591789,285.23211669921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8890991210937,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1122066974639893,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004653153591789,285.23211669921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8890991210937,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1122066974639893,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.812205826165156e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004654486547224,285.2327575683594,294.1499938964844,287.0216979980469,282.4352722167969,287.1040954589844,286.90118408203125,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928185027092,5.0243658122894885e-09,0.0009928133804351,-0.0122154336422681,0.0,0.0,0.0,-0.0073036076501011,60.0,1.117838740348816,-0.0,-6.72046525096448e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.249196642078459e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004655728116631,285.2333984375,294.1499938964844,287.0286560058594,282.4405212402344,287.1034240722656,286.9129638671875,285.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930832311511,5.055330820624704e-09,0.0009930782252922,-0.0122965574264526,0.0,0.0,0.0,-0.0073189586400985,60.0,1.1231741905212402,-0.0,-6.724050649609127e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.32438051677309e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.819022670853884e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.252297655213624e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.819021943258122e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0004657719691749,285.23468017578125,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.9350891113281,285.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935080306604,5.104991540605397e-09,0.0009935029083862,-0.0124266631901264,0.0,0.0,0.0,-0.0073435776866972,60.0,1.1323785781860352,-0.0,-6.72980320359784e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.32438051677309e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.819022670853884e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.252297655213624e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.819021943258122e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0004657719691749,285.23468017578125,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.9350891113281,285.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935080306604,5.104991540605397e-09,0.0009935029083862,-0.0124266631901264,0.0,0.0,0.0,-0.0073435776866972,60.0,1.1323785781860352,-0.0,-6.72980320359784e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.326045255875216e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.253592048073187e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004658551188185,285.2353515625,294.1499938964844,287.0458984375,282.46124267578125,287.10174560546875,286.9459228515625,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936853311955,5.125726953991716e-09,0.0009936802089214,-0.0124809863045811,0.0,0.0,0.0,-0.0073538571596145,60.0,1.1365000009536743,-0.0,-6.732205548587444e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.327198495157064e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.821989806368948e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.254489173647016e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.821989078773186e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.000465912715299,285.2359619140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1012878417969,286.9552917480469,285.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938082657754,5.140091019484316e-09,0.0009938031435012,-0.0125186191871762,0.0,0.0,0.0,-0.00736097805202,60.0,1.139670968055725,-0.0,-6.73387035021733e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.255627133417875e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004659857950173,285.2372131347656,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158309335229205e-09,0.0009939589072018,-0.0125663485378026,0.0,0.0,0.0,-0.0073700100183486,60.0,1.144256353378296,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.255627133417875e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004659857950173,285.2372131347656,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158309335229205e-09,0.0009939589072018,-0.0125663485378026,0.0,0.0,0.0,-0.0073700100183486,60.0,1.144256353378296,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.328660962637514e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.82353012659587e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.823529399000108e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004659857950173,285.2384948730469,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877624511719,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582964566421205e-09,0.0009939589072018,-0.0125663140788674,0.0,0.0,0.0,-0.0073700039647519,60.0,1.144572138786316,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.328660962637514e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.82353012659587e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.823529399000108e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004659857950173,285.2384948730469,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877624511719,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582964566421205e-09,0.0009939589072018,-0.0125663140788674,0.0,0.0,0.0,-0.0073700039647519,60.0,1.144572138786316,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.328144369646908e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.82298661256209e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,7.255225500557572e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.822985157370569e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0004659600090235,285.2391052246094,294.1499938964844,287.04656982421875,282.5004577636719,287.0991516113281,286.9934997558594,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939090814441,5.151859827634553e-09,0.0009939038427546,-0.0125494515523314,0.0,0.0,0.0,-0.0073668132536113,60.0,1.1426604986190796,-0.0,-6.73523459226999e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.327259613201022e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.822054562391712e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.254536467371508e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.82205310720019e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0004659157712012,285.23974609375,294.1499938964844,287.04071044921875,282.5037536621094,287.0986328125,286.9980773925781,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140827319394248e-09,0.0009938095463439,-0.0125205479562282,0.0,0.0,0.0,-0.0073613440617918,60.0,1.1395610570907593,-0.0,-6.733955615345621e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004657781973946,285.2409973144531,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.0041809082031,285.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306315556168,0.0,0.0,0.0,-0.0073443297296762,60.0,1.13026225566864,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004657781973946,285.2409973144531,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.0041809082031,285.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306315556168,0.0,0.0,0.0,-0.0073443297296762,60.0,1.13026225566864,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004655696684494,285.24224853515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.005126953125,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544830543231e-09,0.0009930712403729,-0.0122943371534347,0.0,0.0,0.0,-0.0073185395449399,60.0,1.1162737607955933,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004655696684494,285.24224853515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.005126953125,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544830543231e-09,0.0009930712403729,-0.0122943371534347,0.0,0.0,0.0,-0.0073185395449399,60.0,1.1162737607955933,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004652969946619,285.24346923828125,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.0018615722656,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161350980401,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0987257957458496,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004652969946619,285.24346923828125,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.0018615722656,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161350980401,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0987257957458496,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004649625043384,285.24468994140625,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935913085937,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0772123336791992,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004649625043384,285.24468994140625,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935913085937,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0772123336791992,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004647741152439,285.24530029296875,294.1499938964844,286.92388916015625,282.4971923828125,287.0901184082031,286.98760986328125,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744300514459,0.0,0.0,0.0,-0.0072201625443995,60.0,1.0651415586471558,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004645769367925,285.24591064453125,294.1499938964844,286.9048767089844,282.4930725097656,287.0885314941406,286.9806823730469,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455852985382,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0524108409881592,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0004641584819182,285.24713134765625,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.96356201171875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0247321128845217,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0004641584819182,285.24713134765625,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.96356201171875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0247321128845217,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
