time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291240,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859741210937,0.4834646880626678,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859741210937,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859741210937,0.4834646880626678,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859741210937,0.4834646880626678,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859741210937,0.4834646880626678,0.050000000745058,0.2327995598316192,292.2060852050781,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.23388671875,292.30419921875,1.0,0.188951626420021,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72963333129883,36.0,527.035400390625,-0.0,44.74111557006836,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0362305864691734,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778686523437,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3958435058594,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373352050781,292.4835205078125,1.0,0.1877610683441162,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.1309928894043,36.0,469.72021484375,-0.0,44.20756149291992,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54931640625,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5653991699219,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6439208984375,1.0,0.1854817569255828,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719604492188,25.0,419.6672058105469,-0.0,43.11838912963867,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1316833496094,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.840576171875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1316833496094,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067864179611206,0.1824492514133453,0.1264118105173111,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1343078613281,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752169877290725,1.0,1.0,0.9802290797233582,1.0,-0.5999891757965088,0.2613224983215332,0.338666707277298,0.088441677391529,0.0,0.0,0.0,32.39769744873047,25.0,317.1275634765625,-0.0,45.33419036865234,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067864179611206,0.1824492514133453,0.1264118105173111,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142578125,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1343078613281,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752169877290725,1.0,1.0,0.9802290797233582,1.0,-0.5999891757965088,0.2613224983215332,0.338666707277298,0.088441677391529,0.0,0.0,0.0,32.39769744873047,25.0,317.1275634765625,-0.0,45.33419036865234,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.827356219291687,0.1703386604785919,0.149220585823059,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638693690299988,0.1919515430927276,0.1328662186861038,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.2288344353437423,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748039424419403,1.0,1.0,0.8533812165260315,1.0,-0.7289086580276489,0.320501297712326,0.4084073305130005,0.1217662915587425,0.0,0.0,0.0,25.53097152709961,25.0,269.1756591796875,-0.0,53.6473388671875,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.827356219291687,0.1703386604785919,0.149220585823059,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886413574219,0.8638693690299988,0.1919515430927276,0.1328662186861038,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.2288344353437423,293.380615234375,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748039424419403,1.0,1.0,0.8533812165260315,1.0,-0.7289086580276489,0.320501297712326,0.4084073305130005,0.1217662915587425,0.0,0.0,0.0,25.53097152709961,25.0,269.1756591796875,-0.0,53.6473388671875,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8894709348678589,0.1784998774528503,0.0987048521637916,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8894709348678589,0.1578408181667328,0.1039409637451171,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8894709348678589,0.2072396874427795,0.0767704397439956,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5464782714844,0.6879979372024536,0.1460682302713394,0.0476557612419128,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8894709348678589,0.1608928143978119,0.4930511713027954,293.5639343261719,288.1499938964844,288.5583801269531,284.7505187988281,293.79266357421875,298.1190490722656,293.5785827636719,1.0,0.181519404053688,1.0,1.0,0.7386417984962463,1.0,-0.9823559522628784,0.4457575678825378,0.5365983843803406,0.2002085596323013,0.0,0.0,0.0,13.443857192993164,25.0,189.84405517578125,-0.0,76.41777038574219,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870221376419067,0.1796100735664367,0.0970313549041748,297.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870221376419067,0.1585126519203186,0.1021786853671073,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870221376419067,0.2088974565267563,0.0754688307642936,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.7571580410003662,0.1469244807958603,0.0632359310984611,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870221376419067,0.1616028398275375,0.484691709280014,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.7797241210937,298.1271057128906,293.5873413085937,1.0,0.182070717215538,1.0,1.0,0.7265333533287048,1.0,-0.9871839284896852,0.4506399929523468,0.5365439653396606,0.203849047422409,0.0,0.0,0.0,13.39319133758545,45.0,177.02940368652344,-0.0,77.09757232666016,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841294646263123,0.1857398450374603,0.0950862616300582,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841294646263123,0.1624247580766677,0.1001304164528846,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841294646263123,0.2173916101455688,0.0739559829235076,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.942293107509613,0.149088054895401,0.1191314309835434,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8841294646263123,0.1656506955623626,0.4749755561351776,293.6087951660156,287.6499938964844,288.6480407714844,284.7970275878906,293.65850830078125,298.1595764160156,293.61187744140625,1.0,0.1884733289480209,1.0,1.0,0.6631094217300415,1.0,-1.0252152681350708,0.4874986708164215,0.5377166271209717,0.2335966974496841,0.0,0.0,0.0,13.73863410949707,45.0,96.7362823486328,-0.0,86.02429962158203,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924545645713806,0.191459983587265,0.1007781103253364,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924545645713806,0.1662767678499221,0.1061242073774337,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924545645713806,0.2250227183103561,0.0783829763531684,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8925699591636658,0.1518932580947876,0.1061641722917556,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924545645713806,0.1695873737335205,0.5034075379371643,293.5787353515625,287.1499938964844,288.7236633300781,284.835693359375,293.152099609375,298.1570739746094,293.55242919921875,1.0,0.196960911154747,1.0,1.0,0.5511350035667419,1.0,-1.0741181373596191,0.5790969133377075,0.495021253824234,0.3153949379920959,0.0,0.0,0.0,14.712225914001465,65.0,-106.18927764892578,-0.0,97.2356414794922,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.2010599225759506,0.1100995689630508,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.1731265932321548,0.1159401461482048,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.2379851341247558,0.0856329947710037,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388366699219,0.9853837490081788,0.1557813733816146,0.1471971124410629,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.1764551252126693,0.5499701499938965,292.8293762207031,286.6499938964844,288.8755187988281,284.91180419921875,290.9877014160156,298.138916015625,292.69500732421875,1.0,0.2203115820884704,1.0,1.0,0.327186107635498,1.0,-1.2110811471939087,0.9488952159881592,0.2621859312057495,0.6578478813171387,0.0,0.0,0.0,17.224573135375977,85.0,-1116.5242919921875,-0.0,136.50668334960938,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.2010599225759506,0.1100995689630508,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.1731265932321548,0.1159401461482048,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.2379851341247558,0.0856329947710037,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388366699219,0.9853837490081788,0.1557813733816146,0.1471971124410629,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567810058594,0.9052054286003112,0.1764551252126693,0.5499701499938965,292.8293762207031,286.6499938964844,288.8755187988281,284.91180419921875,290.9877014160156,298.138916015625,292.69500732421875,1.0,0.2203115820884704,1.0,1.0,0.327186107635498,1.0,-1.2110811471939087,0.9488952159881592,0.2621859312057495,0.6578478813171387,0.0,0.0,0.0,17.224573135375977,85.0,-1116.5242919921875,-0.0,136.50668334960938,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.925678551197052,0.2051780372858047,0.1253887563943863,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.925678551197052,0.176291361451149,0.1320403963327407,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.925678551197052,0.2452471852302551,0.0975245833396911,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.616943359375,0.965991735458374,0.1561699360609054,0.1481450051069259,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.925678551197052,0.1793892532587051,0.6263427734375,291.599365234375,286.6499938964844,289.0008850097656,284.9732971191406,289.60223388671875,298.0717163085937,291.4671325683594,1.0,0.2454075962305069,1.0,1.0,0.1427432745695114,1.0,-1.355412840843201,1.275387406349182,0.0800253599882125,0.9549285173416138,0.0,0.0,0.0,20.501604080200195,85.0,-1713.339599609375,-0.0,189.1862335205078,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3693542480469,0.9302991628646852,0.2054775357246399,0.1290293037891388,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9309817552566528,0.1765537112951278,0.1361303627490997,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3693542480469,0.9302991628646852,0.2463100105524063,0.1003561168909072,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.9607812166213988,0.156063511967659,0.1481450051069259,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3693542480469,0.9302991628646852,0.1795655637979507,0.6445280313491821,291.3431091308594,286.1499938964844,289.0277404785156,284.9862976074219,289.2511291503906,298.0539245605469,291.2148742675781,1.0,0.251427561044693,1.0,1.0,0.1032372340559959,1.0,-1.3899290561676023,1.3665246963500977,0.0234042797237634,1.038851261138916,0.0,0.0,0.0,21.33793830871582,105.0,-1783.97314453125,-0.0,203.56716918945312,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379543662071228,0.2050186395645141,0.1353616267442703,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2310791015625,0.986574649810791,0.1737919747829437,0.1655886024236679,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379543662071228,0.2503934502601623,0.105281263589859,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489754438400269,0.1544650793075561,0.1470153927803039,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.9909812808036804,0.1774508953094482,0.7985308170318604,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9360046386719,290.1732177734375,1.0,0.2899653315544128,1.0,1.0,0.0619423389434814,1.0,-1.621240258216858,1.6197401285171509,0.0015001752180978,1.244083046913147,0.0,0.0,0.0,26.06218338012696,125.0,-1353.5899658203125,-0.0,315.1662902832031,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379543662071228,0.2050186395645141,0.1353616267442703,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2310791015625,0.986574649810791,0.1737919747829437,0.1655886024236679,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357788085937,0.9379543662071228,0.2503934502601623,0.105281263589859,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489754438400269,0.1544650793075561,0.1470153927803039,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.9909812808036804,0.1774508953094482,0.7985308170318604,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9360046386719,290.1732177734375,1.0,0.2899653315544128,1.0,1.0,0.0619423389434814,1.0,-1.621240258216858,1.6197401285171509,0.0015001752180978,1.244083046913147,0.0,0.0,0.0,26.06218338012696,125.0,-1353.5899658203125,-0.0,315.1662902832031,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8409768342971802,0.1969414353370666,0.1800602078437805,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965393066406,0.8022814989089966,0.1711029559373855,0.1635901629924774,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.9037521481513976,0.2453353255987167,0.1737449169158935,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.7711251974105835,0.1520990878343582,0.1456789821386337,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963562011719,0.8056453466415405,0.1727107614278793,0.7855499386787415,289.7923583984375,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8031311035156,289.77642822265625,1.0,0.3292011320590973,1.0,1.0,0.0206474456936121,1.0,-1.7423348426818848,1.7423019409179688,3.2932573958532885e-05,1.3450229167938232,0.0,0.0,0.0,47.55683517456055,113.0,-717.0411987304688,-0.0,441.8148193359375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8409768342971802,0.1969414353370666,0.1800602078437805,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965393066406,0.8022814989089966,0.1711029559373855,0.1635901629924774,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.9037521481513976,0.2453353255987167,0.1737449169158935,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.7711251974105835,0.1520990878343582,0.1456789821386337,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963562011719,0.8056453466415405,0.1727107614278793,0.7855499386787415,289.7923583984375,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8031311035156,289.77642822265625,1.0,0.3292011320590973,1.0,1.0,0.0206474456936121,1.0,-1.7423348426818848,1.7423019409179688,3.2932573958532885e-05,1.3450229167938232,0.0,0.0,0.0,47.55683517456055,113.0,-717.0411987304688,-0.0,441.8148193359375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.7794554829597473,0.1940940916538238,0.1772114783525467,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7456945180892944,0.1702646762132644,0.1631716042757034,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.8375362753868103,0.2425637990236282,0.1715473383665084,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7075500488281,0.7188693284988403,0.1508649438619613,0.1450454592704773,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.7471987009048462,0.1708298176527023,0.7789496183395386,289.7044372558594,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7324523925781,289.6950378417969,1.0,0.3405942916870117,1.0,1.0,0.0,1.0,-1.7234684228897097,1.7234655618667605,2.8472202302509686e-06,1.3280457258224487,0.0,0.0,0.0,61.65094757080078,113.0,-478.64990234375,-0.0,472.8545227050781,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566162109375,0.749761164188385,0.1925296485424041,0.175611063838005,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7208324670791626,0.1698936223983764,0.1629999279975891,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560363769531,0.8079553842544556,0.241569235920906,0.1705534160137176,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.6914950609207153,0.14990895986557,0.1444058567285537,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7209141254425049,0.1694290935993194,0.7734799981117249,289.6559143066406,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6838073730469,289.6513977050781,1.0,0.3487337529659271,1.0,1.0,0.0,1.0,-1.712806224822998,1.712803840637207,2.3820423393772217e-06,1.3195114135742188,0.0,0.0,0.0,71.43875122070312,101.0,-302.5649719238281,-0.0,494.8851013183594,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266404032707214,0.1918930858373642,0.1747423410415649,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6984872817993164,0.1702513992786407,0.1634284853935241,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825597524642944,0.2425592094659805,0.170922502875328,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671733260154724,0.1489012241363525,0.1435922682285308,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957627534866333,0.1678937822580337,0.7667520046234131,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6241760253906,289.64404296875,1.0,0.3575439453125,1.0,1.0,0.0,1.0,-1.7036572694778442,1.7036548852920532,2.357332277824753e-06,1.3120803833007812,0.0,0.0,0.0,82.08271789550781,89.0,-74.7842788696289,-0.0,520.0714111328125,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266404032707214,0.1918930858373642,0.1747423410415649,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6984872817993164,0.1702513992786407,0.1634284853935241,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825597524642944,0.2425592094659805,0.170922502875328,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671733260154724,0.1489012241363525,0.1435922682285308,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957627534866333,0.1678937822580337,0.7667520046234131,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6241760253906,289.64404296875,1.0,0.3575439453125,1.0,1.0,0.0,1.0,-1.7036572694778442,1.7036548852920532,2.357332277824753e-06,1.3120803833007812,0.0,0.0,0.0,82.08271789550781,89.0,-74.7842788696289,-0.0,520.0714111328125,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234355211257935,0.19270820915699,0.1752645373344421,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6953831911087036,0.1711561232805252,0.1642000377178192,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7798805236816406,0.2445656210184097,0.1721568703651428,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.662966251373291,0.1488456577062606,0.1434514820575714,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909496188163757,0.1676469445228576,0.7650261521339417,289.6757202148437,286.0109558105469,289.7294006347656,285.31207275390625,289.7246398925781,297.6000061035156,289.6806335449219,1.0,0.3595070242881775,1.0,1.0,0.0,1.0,-1.7044472694396973,1.7044448852539062,2.3592820070916787e-06,1.312578558921814,0.0,0.0,0.0,84.2865219116211,89.0,19.864477157592773,-0.0,526.9702758789062,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7240939736366272,0.1932834833860397,0.1756829917430877,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961708068847656,0.1716835051774978,0.164634421467781,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7810841798782349,0.2456557750701904,0.1728436201810836,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631559133529663,0.1489626169204712,0.1434926092624664,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910470128059387,0.16771000623703,0.7649147510528564,289.6980895996094,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5921936035156,289.70391845703125,1.0,0.3595903813838959,1.0,1.0,0.0,1.0,-1.706210017204285,1.7062076330184937,2.363918611081317e-06,1.3139190673828125,0.0,0.0,0.0,84.25316619873047,77.0,50.28410339355469,-0.0,528.0048217773438,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327163219451904,0.1958124041557312,0.1776007264852523,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056095600128174,0.1738438457250595,0.1663821041584015,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925903797149658,0.2498325556516647,0.1754922270774841,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670361340045929,0.1498332172632217,0.1440011113882064,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984393000602722,0.1684892475605011,0.7667702436447144,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574691116809845,1.0,1.0,0.0,1.0,-1.7166255712509155,1.7166231870651243,2.3916127247503027e-06,1.3219856023788452,0.0,0.0,0.0,81.02202606201172,65.0,117.98174285888672,-0.0,525.283203125,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327163219451904,0.1958124041557312,0.1776007264852523,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056095600128174,0.1738438457250595,0.1663821041584015,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7925903797149658,0.2498325556516647,0.1754922270774841,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670361340045929,0.1498332172632217,0.1440011113882064,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984393000602722,0.1684892475605011,0.7667702436447144,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574691116809845,1.0,1.0,0.0,1.0,-1.7166255712509155,1.7166231870651243,2.3916127247503027e-06,1.3219856023788452,0.0,0.0,0.0,81.02202606201172,65.0,117.98174285888672,-0.0,525.283203125,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85528564453125,0.7413508892059326,0.1975531727075576,0.1789451390504837,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85467529296875,0.7146337628364563,0.1752906292676925,0.1675423383712768,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563232421875,0.8034658432006836,0.2524764239788055,0.1771707385778427,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85382080078125,0.6783757209777832,0.150590717792511,0.1444995254278183,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544921875,0.7066698670387268,0.1692347526550293,0.7690306305885315,289.8563842773437,285.94757080078125,289.993408203125,285.43017578125,289.9889221191406,297.56793212890625,289.8647766113281,1.0,0.3550640046596527,1.0,1.0,0.0,1.0,-1.724958896636963,1.724956512451172,2.413965830783127e-06,1.3284814357757568,0.0,0.0,0.0,77.61937713623047,65.0,140.68435668945312,-0.0,520.6680908203125,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499500513076782,0.1990151703357696,0.1800799816846847,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228452563285828,0.1765005141496658,0.1685109436511993,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136386275291443,0.2546286284923553,0.1785364300012588,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864769458770752,0.1512818187475204,0.1449708342552185,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146585583686829,0.1699285507202148,0.7712510228157043,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527674973011017,1.0,1.0,0.0,1.0,-1.7323551177978516,1.732352614402771,2.4339251467608847e-06,1.3342570066452026,0.0,0.0,0.0,74.41829681396484,53.0,153.12460327148438,-0.0,515.9912109375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7620933055877686,0.2007832825183868,0.1814562231302261,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337925434112549,0.1779624819755554,0.1696808040142059,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267174363136292,0.2571764886379242,0.1801521629095077,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978046298027039,0.1521646380424499,0.1455865651369094,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250449061393738,0.1708247810602188,0.7742044925689697,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497774600982666,1.0,1.0,0.0,1.0,-1.7416365146636963,1.7416341304779053,2.45912337959453e-06,1.3415120840072632,0.0,0.0,0.0,70.28558349609375,53.0,163.1963348388672,-0.0,509.7109069824219,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7770953178405762,0.2026346623897552,0.1829001605510711,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470677495002747,0.1794938147068023,0.1709064245223999,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421939611434937,0.2597971558570862,0.1818129271268844,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113737463951111,0.1531304866075515,0.1462721079587936,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373412847518921,0.1718141585588455,0.7775382399559021,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5540466308594,290.0422668457031,1.0,0.3464778959751129,1.0,1.0,0.0,1.0,-1.7516610622406006,1.75165855884552,2.486523726474843e-06,1.3493529558181765,0.0,0.0,0.0,65.75117492675781,41.0,169.82249450683594,-0.0,502.6273498535156,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169496655464172,0.2065270841121673,0.1859422475099563,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842791080474854,0.1827168762683868,0.1734886616468429,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885051965713501,0.2651964128017425,0.1852321773767471,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438375949859619,0.1552553623914718,0.1478080600500106,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718150615692139,0.1739980280399322,0.7850701808929443,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392118811607361,1.0,1.0,0.0,1.0,-1.7734062671661377,1.7734037637710571,2.5466079023317434e-06,1.3663707971572876,0.0,0.0,0.0,55.81638717651367,29.0,175.9350128173828,-0.0,486.63861083984375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
