time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169496655464172,0.2065270841121673,0.1859422475099563,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842791080474854,0.1827168762683868,0.1734886616468429,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885051965713501,0.2651964128017425,0.1852321773767471,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438375949859619,0.1552553623914718,0.1478080600500106,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718150615692139,0.1739980280399322,0.7850701808929443,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392118811607361,1.0,1.0,0.0,1.0,-1.7734062671661377,1.7734037637710571,2.5466079023317434e-06,1.3663707971572876,0.0,0.0,0.0,55.81638717651367,29.0,175.9350128173828,-0.0,486.63861083984375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874930739402771,0.2106074839830398,0.1891379058361053,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405441641807556,0.1860988736152649,0.1762028485536575,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907259464264,0.270737737417221,0.1887392550706863,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972680926322937,0.1575727462768554,0.1495108008384704,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269860744476318,0.1763719022274017,0.7934048771858215,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5428161621094,290.29638671875,1.0,0.3313437104225158,1.0,1.0,0.0,1.0,-1.7967647314071655,1.7967621088027954,2.6121224436792545e-06,1.3846553564071655,0.0,0.0,0.0,45.083106994628906,25.0,175.74838256835938,-0.0,468.775146484375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874930739402771,0.2106074839830398,0.1891379058361053,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405441641807556,0.1860988736152649,0.1762028485536575,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907259464264,0.270737737417221,0.1887392550706863,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972680926322937,0.1575727462768554,0.1495108008384704,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269860744476318,0.1763719022274017,0.7934048771858215,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5428161621094,290.29638671875,1.0,0.3313437104225158,1.0,1.0,0.0,1.0,-1.7967647314071655,1.7967621088027954,2.6121224436792545e-06,1.3846553564071655,0.0,0.0,0.0,45.083106994628906,25.0,175.74838256835938,-0.0,468.775146484375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433075785636902,0.214786484837532,0.1925958544015884,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002435207366943,0.1895587891340255,0.1791716665029525,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470267295836,0.2769985496997833,0.1781018078327179,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508304953575134,0.1599916517734527,0.1514932066202163,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828900456428528,0.1788359135389328,0.8030145168304443,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.805650234222412,1.805647611618042,2.6376046662335284e-06,1.3918354511260986,0.0,0.0,0.0,37.92865753173828,25.0,171.53524780273438,-0.0,452.3955383300781,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433075785636902,0.214786484837532,0.1925958544015884,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002435207366943,0.1895587891340255,0.1791716665029525,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470267295836,0.2769985496997833,0.1781018078327179,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508304953575134,0.1599916517734527,0.1514932066202163,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828900456428528,0.1788359135389328,0.8030145168304443,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.805650234222412,1.805647611618042,2.6376046662335284e-06,1.3918354511260986,0.0,0.0,0.0,37.92865753173828,25.0,171.53524780273438,-0.0,452.3955383300781,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864712357521056,0.2190094888210296,0.196241095662117,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466265439987184,0.1930479705333709,0.1823233664035797,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139548778534,0.2870639860630035,0.1518972516059875,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886734247207642,0.1624594330787658,0.1536750048398971,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246576428413392,0.181389570236206,0.813678503036499,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977701425552368,1.7977675199508667,2.615062612676411e-06,1.3855165243148804,0.0,0.0,0.0,34.4345588684082,43.0,163.74432373046875,-0.0,436.8112182617188,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864712357521056,0.2190094888210296,0.196241095662117,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466265439987184,0.1930479705333709,0.1823233664035797,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139548778534,0.2870639860630035,0.1518972516059875,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886734247207642,0.1624594330787658,0.1536750048398971,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246576428413392,0.181389570236206,0.813678503036499,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977701425552368,1.7977675199508667,2.615062612676411e-06,1.3855165243148804,0.0,0.0,0.0,34.4345588684082,43.0,163.74432373046875,-0.0,436.8112182617188,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942676424980164,0.2211599946022033,0.1981347501277923,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567338824272156,0.1948247104883194,0.1839680224657058,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822677969932556,0.292664498090744,0.1473668217658996,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971637487411499,0.1637439727783203,0.1548493206501007,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934501588344574,0.1827358603477478,0.8194980621337891,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219226002693176,1.0,1.0,0.0,1.0,-1.804956555366516,1.8049538135528564,2.6351199267082848e-06,1.3909051418304443,0.0,0.0,0.0,34.091548919677734,43.0,159.5443115234375,-0.0,440.17718505859375,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942417144775392,0.2233311086893081,0.2000798434019088,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564946293830872,0.1966179609298706,0.1856628209352493,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837148189544678,0.2976441383361816,0.1495898962020874,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965713977813721,0.1650556474924087,0.1560853272676468,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336317777633668,0.1841107755899429,0.8256425857543945,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249956369400024,1.0,1.0,0.0,1.0,-1.8208476305007928,1.8208448886871336,2.6803772925632074e-06,1.403254508972168,0.0,0.0,0.0,34.69724655151367,63.0,155.58172607421875,-0.0,451.9255065917969,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721936583518982,0.2277099341154098,0.2040928602218628,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928215265274048,0.2002317607402801,0.1891719251871109,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046914041042328,0.1718708425760269,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719572424888611,0.1677322685718536,0.1587034314870834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90468430519104,0.1868532449007034,0.8384653329849243,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370165228843689,1.0,1.0,0.0,1.0,-1.8751559257507324,1.8751530647277832,2.838737145793857e-06,1.445631980895996,0.0,0.0,0.0,38.67156219482422,83.0,147.22833251953125,-0.0,499.6000671386719,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721936583518982,0.2277099341154098,0.2040928602218628,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928215265274048,0.2002317607402801,0.1891719251871109,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046914041042328,0.1718708425760269,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719572424888611,0.1677322685718536,0.1587034314870834,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90468430519104,0.1868532449007034,0.8384653329849243,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370165228843689,1.0,1.0,0.0,1.0,-1.8751559257507324,1.8751530647277832,2.838737145793857e-06,1.445631980895996,0.0,0.0,0.0,38.67156219482422,83.0,147.22833251953125,-0.0,499.6000671386719,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294097423553468,0.2314105033874511,0.2075954973697662,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870330452919006,0.2032829374074936,0.1922497898340225,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073232769966125,0.2024434506893158,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.836806058883667,0.1700180172920227,0.161053255200386,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659700751304626,0.1890622228384018,0.8494502305984497,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518891930580139,1.0,1.0,0.0,1.0,-1.935777187347412,1.935774087905884,3.021908923983574e-06,1.4930297136306765,0.98463374376297,0.98463374376297,0.0,45.09614181518555,83.0,139.26559448242188,-0.0,562.4826049804688,1.0,282.9992980957031,284.4537353515625,290.326416015625,290.3789367675781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0855810922601531e-20,-5.427905461300766e-21,-5.427905057403981e-21,0.0,0.0,-0.0,3.235611075069755e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.9200143218040466,0.2320679277181625,0.2082427442073822,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070068359375,0.8791162371635437,0.2038277834653854,0.1928203701972961,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.9990000128746032,0.3075087666511535,0.2085143327713012,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.8299205899238586,0.170427605509758,0.1614938974380493,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8582987785339355,0.1894409358501434,0.8514421582221985,290.7996826171875,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6331481933594,1.0,0.3549529314041137,1.0,1.0,0.0,1.0,-1.9474502801895144,1.9474471807479856,3.057928324778913e-06,1.502153754234314,0.994810938835144,0.994810938835144,0.0,46.5970344543457,101.0,2905.97802734375,-0.0,575.896728515625,1.0,283.0312805175781,288.6568908691406,290.4042358398437,290.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,2403.377197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0518040917813777,1.0,0.0,0.0,0.6168342232704163,0.6168509721755981,2.230637221600773e-07,3.510422945022583,3.51041030883789,1.255722418136429e-05,0.0,0.0,-0.0,3588.55859375,0.0,13.77198886871338,1501.33349609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8067502975463867,0.2192291915416717,0.2026221603155136,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7757017016410828,0.1964234858751297,0.1902460902929306,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8835116624832153,0.2923513352870941,0.2087195068597793,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.7322236895561218,0.1638142466545105,0.1591406911611557,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7560399174690247,0.1812522858381271,0.8354747295379639,286.0475158691406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.95465087890625,1.0,0.3714203834533691,1.0,1.0,0.0,1.0,-1.915979027748108,1.9159760475158687,2.9633622489200206e-06,1.478951096534729,0.9597766995429992,0.9597766995429992,0.0,68.98622131347656,89.0,10673.974609375,-0.0,626.2836303710938,1.0,283.106689453125,285.8007507324219,291.1429138183594,291.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,2867.534912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623881816864014,1.0,0.0,0.0,1.096737265586853,1.096739411354065,8.046018251661735e-08,4.265710353851318,4.265700817108154,9.787753697310109e-06,0.0,0.0,-0.0,3743.119384765625,0.0,40.74752426147461,1895.407958984375,0.0,740.2023315429688,0.2812348008155823,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8067502975463867,0.2192291915416717,0.2026221603155136,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.7757017016410828,0.1964234858751297,0.1902460902929306,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8835116624832153,0.2923513352870941,0.2087195068597793,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.7322236895561218,0.1638142466545105,0.1591406911611557,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7560399174690247,0.1812522858381271,0.8354747295379639,286.0475158691406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.95465087890625,1.0,0.3714203834533691,1.0,1.0,0.0,1.0,-1.915979027748108,1.9159760475158687,2.9633622489200206e-06,1.478951096534729,0.9597766995429992,0.9597766995429992,0.0,68.98622131347656,89.0,10673.974609375,-0.0,626.2836303710938,1.0,283.106689453125,285.8007507324219,291.1429138183594,291.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,2867.534912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623881816864014,1.0,0.0,0.0,1.096737265586853,1.096739411354065,8.046018251661735e-08,4.265710353851318,4.265700817108154,9.787753697310109e-06,0.0,0.0,-0.0,3743.119384765625,0.0,40.74752426147461,1895.407958984375,0.0,740.2023315429688,0.2812348008155823,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436299920082092,0.2054148614406585,0.1895915418863296,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215712666511536,0.1865624487400055,0.1811792403459549,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206899166107178,0.2785759568214416,0.1983774453401565,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775991916656494,0.1549399495124817,0.1511175334453582,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7006562948226929,0.1701715141534805,0.7875474095344543,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725476264953613,1.0,1.0,0.0,1.0,-1.809828519821167,1.8098258972167969,2.649920816111262e-06,1.3954243659973145,0.947235107421875,0.947235107421875,0.0,85.3218994140625,77.0,11044.787109375,-0.0,601.018310546875,1.0,283.1387634277344,284.8883056640625,290.0011291503906,290.1351318359375,293.1499938964844,293.1499938964844,283.1499938964844,6020.52099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654113173484802,1.0,0.0,0.0,1.5720056295394895,1.5720100402832031,1.6489302367972416e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3415.700439453125,0.0,120.36402893066406,1895.4371337890625,0.0,2160.20068359375,0.3975549936294555,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436299920082092,0.2054148614406585,0.1895915418863296,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215712666511536,0.1865624487400055,0.1811792403459549,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206899166107178,0.2785759568214416,0.1983774453401565,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775991916656494,0.1549399495124817,0.1511175334453582,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7006562948226929,0.1701715141534805,0.7875474095344543,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725476264953613,1.0,1.0,0.0,1.0,-1.809828519821167,1.8098258972167969,2.649920816111262e-06,1.3954243659973145,0.947235107421875,0.947235107421875,0.0,85.3218994140625,77.0,11044.787109375,-0.0,601.018310546875,1.0,283.1387634277344,284.8883056640625,290.0011291503906,290.1351318359375,293.1499938964844,293.1499938964844,283.1499938964844,6020.52099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654113173484802,1.0,0.0,0.0,1.5720056295394895,1.5720100402832031,1.6489302367972416e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3415.700439453125,0.0,120.36402893066406,1895.4371337890625,0.0,2160.20068359375,0.3975549936294555,1.0,0.0,3.0,1.0,0.0
12294300,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7311961650848389,0.2009950280189514,0.1850887089967727,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097242474555969,0.1829303503036499,0.1774938255548477,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8082588911056519,0.2743017971515655,0.194977581501007,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.665148913860321,0.151570126414299,0.1477459222078323,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866580247879028,0.1658244729042053,0.7669574022293091,285.0800476074219,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589294433594,1.0,0.3701061606407165,1.0,1.0,0.0,1.0,-1.7671313285827637,1.767128825187683,2.5294341412518406e-06,1.361656665802002,0.941149652004242,0.941149652004242,0.0,88.29148864746094,77.0,11103.65234375,-0.0,580.35400390625,1.0,283.1451721191406,284.67462158203125,289.5577392578125,289.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,7873.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795659601688385,1.0,0.0,0.0,1.786765456199646,1.7867710590362549,2.1302399488831725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.951171875,0.0,177.0922393798828,1895.4371337890625,0.0,2431.809814453125,0.447341650724411,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.724839448928833,0.1977230906486511,0.1816942989826202,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7030240893363953,0.1800270676612854,0.1744596362113952,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.801980197429657,0.2711370885372162,0.1924317628145218,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584980487823486,0.1488200724124908,0.1449054777622223,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.678635835647583,0.1621983349323272,0.7493300437927246,284.9541320800781,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663804233074188,1.0,1.0,0.0,1.0,-1.7317707538604736,1.7317683696746826,2.432158225929016e-06,1.3336527347564695,0.9340864419937134,0.9340864419937134,0.0,88.83199310302734,65.0,11105.8251953125,-0.0,558.0947875976562,1.0,283.1481018066406,284.5286865234375,289.2502746582031,289.232177734375,293.1499938964844,293.1499938964844,283.1499938964844,9611.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997312545776367,1.0,0.0,0.0,1.9624043703079224,1.9624111652374268,2.569628634319088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.276611328125,0.0,235.0745391845703,1895.4371337890625,0.0,2468.968017578125,0.4930618107318878,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7228956818580627,0.1940330117940902,0.1777700334787368,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7007373571395874,0.1764524430036544,0.1705938577651977,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.801328182220459,0.2675114274024963,0.189458891749382,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6556318998336792,0.145342007279396,0.1411808133125305,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6741392016410828,0.1574745625257492,0.7257463335990906,284.8124084472656,285.7589416503906,291.2609558105469,286.0722351074219,291.2582702636719,297.1083068847656,284.802978515625,1.0,0.3583283424377441,1.0,1.0,0.0,1.0,-1.6860488653182983,1.686046481132507,2.309768433406134e-06,1.2973954677581787,0.9226481914520264,0.9226481914520264,0.0,86.05514526367188,65.0,11107.4892578125,-0.0,520.3404541015625,1.0,283.149658203125,284.3597717285156,288.9792785644531,288.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,12622.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755672931671143,1.0,0.0,0.0,2.221869707107544,2.2218785285949707,3.294052532964997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.26708984375,0.0,342.5625305175781,1895.4371337890625,0.0,2250.43408203125,0.5537567138671875,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235053181648254,0.193442240357399,0.1771260052919387,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.701322078704834,0.175843670964241,0.1699162125587463,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023492097854614,0.2669207453727722,0.188963308930397,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559867858886719,0.1447369307279586,0.1405137032270431,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742370128631592,0.1566331535577774,0.7214587926864624,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.35639289021492,1.0,1.0,0.0,1.0,-1.677916407585144,1.677914023399353,2.288400764882681e-06,1.2909409999847412,0.9194169640541076,0.9194169640541076,0.0,85.0412368774414,53.0,11102.80078125,-0.0,512.31298828125,1.0,283.1497802734375,284.33453369140625,288.9496765136719,288.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,13188.6220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678371667861938,1.0,0.0,0.0,2.2653536796569824,2.2653629779815674,3.424249825911829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.661376953125,0.0,363.38568115234375,1895.4371337890625,0.0,2181.656494140625,0.5673603415489197,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285571694374084,0.1915676891803741,0.1750389486551284,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064849138259888,0.1738354414701461,0.167629137635231,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093634247779846,0.2650196552276611,0.1873358637094497,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600043773651123,0.1427083611488342,0.1382261216640472,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.67746901512146,0.1537549495697021,0.7065907716751099,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,291.3277587890625,297.0853576660156,284.7156677246094,1.0,0.3482607007026672,1.0,1.0,0.0,1.0,-1.650107502937317,1.650105357170105,2.21625327867514e-06,1.2688583135604858,0.909069836139679,0.909069836139679,0.0,80.08024597167969,53.0,11099.9462890625,-0.0,481.1658630371094,1.0,283.14996337890625,284.2491149902344,288.8992614746094,288.7176818847656,293.1499938964844,293.1499938964844,283.1499938964844,15579.1220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348361611366272,1.0,0.0,0.0,2.4329121112823486,2.432922840118408,3.9495373016507074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.726318359375,0.0,451.9632873535156,1895.4371337890625,0.0,1895.763427734375,0.6058101058006287,1.0,0.0,3.0,1.0,0.0
12294600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320635914802551,0.1909019649028778,0.1742724925279617,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101282477378845,0.1730918288230896,0.1667555421590805,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137848973274231,0.2643329799175262,0.1867290139198303,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630803942680359,0.1419426351785659,0.1373368948698043,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802728772163391,0.1526388078927993,0.7007288336753845,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443605899810791,1.0,1.0,0.0,1.0,-1.639302372932434,1.6393001079559326,2.188603730246541e-06,1.2602732181549072,0.903637707233429,0.903637707233429,0.0,77.44620513916016,41.0,11093.1142578125,-0.0,467.3377075195313,1.0,283.1499938964844,284.2221069335937,288.9017639160156,288.70538330078125,293.1499938964844,293.1499938964844,283.1499938964844,16481.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199308276176453,1.0,0.0,0.0,2.489093780517578,2.489104986190796,4.134051891924173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.5224609375,0.0,484.8929748535156,1895.4371337890625,0.0,1771.4520263671875,0.6225975751876831,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482870221138,0.1892729550600052,0.1723061501979828,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257024645805359,0.171194389462471,0.1644366830587387,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325940370559692,0.262615293264389,0.1851460635662078,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780865788459778,0.1399460434913635,0.1349326819181442,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945029497146606,0.1496153324842453,0.6845558285713196,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311612010002136,1.0,1.0,0.0,1.0,-1.609948754310608,1.609946608543396,2.114574499501032e-06,1.236937165260315,0.8870658278465271,0.8870658278465271,0.0,67.95177459716797,29.0,11087.3134765625,-0.0,424.18310546875,1.0,283.1499938964844,284.1550598144531,288.9722900390625,288.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,19386.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785793304443359,1.0,0.0,0.0,2.646512985229492,2.646525621414185,4.673490821005544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.919189453125,0.0,586.9266357421875,1895.4371337890625,0.0,1445.980224609375,0.6559796929359436,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482870221138,0.1892729550600052,0.1723061501979828,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257024645805359,0.171194389462471,0.1644366830587387,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325940370559692,0.262615293264389,0.1851460635662078,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780865788459778,0.1399460434913635,0.1349326819181442,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945029497146606,0.1496153324842453,0.6845558285713196,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311612010002136,1.0,1.0,0.0,1.0,-1.609948754310608,1.609946608543396,2.114574499501032e-06,1.236937165260315,0.8870658278465271,0.8870658278465271,0.0,67.95177459716797,29.0,11087.3134765625,-0.0,424.18310546875,1.0,283.1499938964844,284.1550598144531,288.9722900390625,288.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,19386.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785793304443359,1.0,0.0,0.0,2.646512985229492,2.646525621414185,4.673490821005544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.919189453125,0.0,586.9266357421875,1895.4371337890625,0.0,1445.980224609375,0.6559796929359436,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.773784875869751,0.1881977021694183,0.1708562523126602,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484912276268005,0.1698354184627533,0.1626456826925277,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.860673189163208,0.2614226937294006,0.1839437186717987,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701649010181427,0.1384667456150055,0.1330306977033615,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166567444801331,0.1472085118293762,0.6712808609008789,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172155916690826,1.0,1.0,0.0,1.0,-1.5863901376724243,1.586388111114502,2.056302491837414e-06,1.2181909084320068,0.8701880574226379,0.8701880574226379,0.0,57.53629684448242,25.0,11057.5166015625,-0.0,383.0318908691406,1.0,283.1499938964844,284.1340026855469,289.08258056640625,288.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,20919.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651099443435669,1.0,0.0,0.0,2.688865423202514,2.688878536224365,4.824268557968026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.083740234375,0.0,620.5597534179688,1895.4371337890625,0.0,1248.2955322265625,0.6667747497558594,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.773784875869751,0.1881977021694183,0.1708562523126602,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484912276268005,0.1698354184627533,0.1626456826925277,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.860673189163208,0.2614226937294006,0.1839437186717987,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701649010181427,0.1384667456150055,0.1330306977033615,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166567444801331,0.1472085118293762,0.6712808609008789,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172155916690826,1.0,1.0,0.0,1.0,-1.5863901376724243,1.586388111114502,2.056302491837414e-06,1.2181909084320068,0.8701880574226379,0.8701880574226379,0.0,57.53629684448242,25.0,11057.5166015625,-0.0,383.0318908691406,1.0,283.1499938964844,284.1340026855469,289.08258056640625,288.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,20919.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651099443435669,1.0,0.0,0.0,2.688865423202514,2.688878536224365,4.824268557968026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.083740234375,0.0,620.5597534179688,1895.4371337890625,0.0,1248.2955322265625,0.6667747497558594,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880821824073792,0.1878096312284469,0.1703037470579147,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613553404808044,0.1692984104156494,0.1619254201650619,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.876473605632782,0.2609629929065704,0.1834678947925567,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141531705856323,0.1378665119409561,0.1322510242462158,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.727616012096405,0.1461676508188247,0.6655762791633606,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660705566406,284.6305847167969,1.0,0.3111991882324219,1.0,1.0,0.0,1.0,-1.576504468917847,1.5765024423599243,2.032144720942597e-06,1.2103127241134644,0.8619720935821533,0.8619720935821533,0.0,53.00168991088867,25.0,11038.40234375,-0.0,365.6632385253906,1.0,283.1499938964844,284.1358337402344,289.1388244628906,288.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,21237.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425697803497314,1.0,0.0,0.0,2.675691604614258,2.6757049560546875,4.777112962983665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.796875,0.0,614.35107421875,1895.4371337890625,0.0,1190.380859375,0.6667247414588928,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029592633247375,0.1874970644712448,0.1698443293571472,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750705480575562,0.1688316315412521,0.1612981557846069,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930882811546326,0.2605692446231842,0.1830580234527588,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260094881057739,0.137335866689682,0.1315632462501526,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.738795280456543,0.1452068090438842,0.6603621244430542,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056203722953796,1.0,1.0,0.0,1.0,-1.5676209926605225,1.5676190853118896,2.010591970247333e-06,1.20323383808136,0.8532150387763977,0.8532150387763977,0.0,48.93756103515625,25.0,11031.0087890625,-0.0,350.2595520019531,1.0,283.1499938964844,284.1383972167969,289.1921081542969,288.96026611328125,293.1499938964844,293.1499938964844,283.1499938964844,21590.208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369985342025757,1.0,0.0,0.0,2.6659598350524902,2.665972948074341,4.742425687709329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.53271484375,0.0,610.4404296875,1895.4371337890625,0.0,1153.4930419921875,0.6619958281517029,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280196189880371,0.1870497912168502,0.1691744029521942,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001614212989807,0.1680572032928466,0.1602897346019745,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247888326644896,0.2599271833896637,0.1824099719524383,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746790885925293,0.1364340037107467,0.1304336041212082,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592348456382751,0.1434656381607055,0.6512112021446228,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970001399517059,1.0,1.0,0.0,1.0,-1.5524837970733645,1.5524818897247314,1.974192400666652e-06,1.1911603212356567,0.8363249897956848,0.8363249897956848,0.0,42.85893630981445,25.0,11009.03125,-0.0,326.630126953125,1.0,283.1499938964844,284.1601257324219,289.28289794921875,289.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,21650.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323170065879822,1.0,0.0,0.0,2.6003429889678955,2.600355863571167,4.511850022481667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.33642578125,0.0,572.3837280273438,1895.4371337890625,0.0,1123.086181640625,0.6470396518707275,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280196189880371,0.1870497912168502,0.1691744029521942,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001614212989807,0.1680572032928466,0.1602897346019745,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247888326644896,0.2599271833896637,0.1824099719524383,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746790885925293,0.1364340037107467,0.1304336041212082,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592348456382751,0.1434656381607055,0.6512112021446228,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970001399517059,1.0,1.0,0.0,1.0,-1.5524837970733645,1.5524818897247314,1.974192400666652e-06,1.1911603212356567,0.8363249897956848,0.8363249897956848,0.0,42.85893630981445,25.0,11009.03125,-0.0,326.630126953125,1.0,283.1499938964844,284.1601257324219,289.28289794921875,289.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,21650.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323170065879822,1.0,0.0,0.0,2.6003429889678955,2.600355863571167,4.511850022481667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.33642578125,0.0,572.3837280273438,1895.4371337890625,0.0,1123.086181640625,0.6470396518707275,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496149778366089,0.1867933720350265,0.1687504798173904,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821290910243988,0.1674407869577407,0.1595117151737213,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953952133655548,0.2594273090362549,0.1819202452898025,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658446431159973,0.1356919705867767,0.1295358687639236,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777506709098816,0.1419012546539306,0.6432499885559082,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904551029205322,1.0,1.0,0.0,1.0,-1.53981614112854,1.5398142337799072,1.9440512915025465e-06,1.181050419807434,0.8196671009063721,0.8196671009063721,0.0,38.53547286987305,25.0,10988.693359375,-0.0,309.1914367675781,1.0,283.1499938964844,284.19464111328125,289.3515930175781,289.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325753331184387,1.0,0.0,0.0,2.507490396499634,2.507502555847168,4.195386225092079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.445556640625,0.0,519.2064208984375,1895.4371337890625,0.0,1124.749755859375,0.6255979537963867,1.0,0.0,3.0,1.0,0.0
