time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496149778366089,0.1867933720350265,0.1687504798173904,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821290910243988,0.1674407869577407,0.1595117151737213,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953952133655548,0.2594273090362549,0.1819202452898025,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658446431159973,0.1356919705867767,0.1295358687639236,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777506709098816,0.1419012546539306,0.6432499885559082,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904551029205322,1.0,1.0,0.0,1.0,-1.53981614112854,1.5398142337799072,1.9440512915025465e-06,1.181050419807434,0.8196671009063721,0.8196671009063721,0.0,38.53547286987305,25.0,10988.693359375,-0.0,309.1914367675781,1.0,283.1499938964844,284.19464111328125,289.3515930175781,289.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325753331184387,1.0,0.0,0.0,2.507490396499634,2.507502555847168,4.195386225092079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.445556640625,0.0,519.2064208984375,1895.4371337890625,0.0,1124.749755859375,0.6255979537963867,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691508769989014,0.1867006719112396,0.1685215979814529,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385316133499146,0.1669472008943557,0.1589021980762481,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761506915092468,0.2590375542640686,0.1815453767776489,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828280925750732,0.1350749284029007,0.1288087666034698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793718159198761,0.1404707282781601,0.636145293712616,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.285419225692749,1.0,1.0,0.0,1.0,-1.5289562940597534,1.5289543867111206,1.918441057568998e-06,1.172376275062561,0.8033738732337952,0.8033738732337952,0.0,35.40592956542969,25.0,10967.91015625,-0.0,295.9588317871094,1.0,283.1499938964844,284.2394714355469,289.40301513671875,289.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20658.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343547105789185,1.0,0.0,0.0,2.3978869915008545,2.397898435592652,3.836638029497408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.00244140625,0.0,459.8777465820313,1895.4371337890625,0.0,1136.254150390625,0.6031562685966492,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691508769989014,0.1867006719112396,0.1685215979814529,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385316133499146,0.1669472008943557,0.1589021980762481,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761506915092468,0.2590375542640686,0.1815453767776489,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828280925750732,0.1350749284029007,0.1288087666034698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793718159198761,0.1404707282781601,0.636145293712616,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.285419225692749,1.0,1.0,0.0,1.0,-1.5289562940597534,1.5289543867111206,1.918441057568998e-06,1.172376275062561,0.8033738732337952,0.8033738732337952,0.0,35.40592956542969,25.0,10967.91015625,-0.0,295.9588317871094,1.0,283.1499938964844,284.2394714355469,289.40301513671875,289.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20658.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343547105789185,1.0,0.0,0.0,2.3978869915008545,2.397898435592652,3.836638029497408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.00244140625,0.0,459.8777465820313,1895.4371337890625,0.0,1136.254150390625,0.6031562685966492,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862434029579163,0.1867404580116272,0.1684506833553314,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853329062461853,0.1665471047163009,0.1584208905696869,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918972849845886,0.2587234675884247,0.1812541931867599,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972412109375,0.1345552057027816,0.1282129138708114,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067760467529297,0.1391415894031524,0.6296862959861755,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814876139163971,1.0,1.0,0.0,1.0,-1.5194735527038574,1.5194716453552246,1.89625131952198e-06,1.1647967100143433,0.7874098420143127,0.7874098420143127,0.0,33.117889404296875,25.0,10963.2470703125,-0.0,285.6994323730469,1.0,283.1499938964844,284.2814636230469,289.4454650878906,289.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,20357.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635994553565979,1.0,0.0,0.0,2.307945728302002,2.307956457138061,3.554222303137067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.077392578125,0.0,415.818115234375,1895.4371337890625,0.0,1146.9263916015625,0.5830699801445007,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862434029579163,0.1867404580116272,0.1684506833553314,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853329062461853,0.1665471047163009,0.1584208905696869,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918972849845886,0.2587234675884247,0.1812541931867599,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972412109375,0.1345552057027816,0.1282129138708114,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067760467529297,0.1391415894031524,0.6296862959861755,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814876139163971,1.0,1.0,0.0,1.0,-1.5194735527038574,1.5194716453552246,1.89625131952198e-06,1.1647967100143433,0.7874098420143127,0.7874098420143127,0.0,33.117889404296875,25.0,10963.2470703125,-0.0,285.6994323730469,1.0,283.1499938964844,284.2814636230469,289.4454650878906,289.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,20357.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635994553565979,1.0,0.0,0.0,2.307945728302002,2.307956457138061,3.554222303137067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.077392578125,0.0,415.818115234375,1895.4371337890625,0.0,1146.9263916015625,0.5830699801445007,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.89373379945755,0.1868021190166473,0.1684627830982208,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598237633705139,0.1663748919963836,0.1582172214984893,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978101849555968,0.2585866153240204,0.1811216473579406,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034003376960754,0.1343250423669815,0.1279537379741668,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120324611663818,0.1385071128606796,0.6266436576843262,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0885009765625,284.7718811035156,1.0,0.2798411846160888,1.0,1.0,0.0,1.0,-1.515111804008484,1.515109896659851,1.88610056284233e-06,1.1613101959228516,0.7797868847846985,0.7797868847846985,0.0,32.21453094482422,25.0,10962.248046875,-0.0,281.4070129394531,1.0,283.1499938964844,284.3026428222656,289.46502685546875,289.2489013671875,293.1499938964844,293.1499938964844,283.1499938964844,20271.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365513801574707,1.0,0.0,0.0,2.265190839767456,2.2652013301849365,3.423757277687401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.1875,0.0,396.2032470703125,1895.4371337890625,0.0,1150.5653076171875,0.5736357569694519,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974187970161438,0.1868853271007537,0.1685141921043396,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628367185592651,0.166215032339096,0.1580459773540496,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970051646232604,0.2586532533168793,0.1784232407808303,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061251640319824,0.1341085135936737,0.1277281492948532,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138856887817383,0.1378865987062454,0.6237607598304749,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7886047363281,1.0,0.2782766819000244,1.0,1.0,0.0,1.0,-1.5080013275146484,1.5079994201660156,1.8697052155403071e-06,1.1556990146636963,0.771811842918396,0.771811842918396,0.0,31.705053329467773,25.0,10947.5908203125,-0.0,276.9280090332031,1.0,283.1499938964844,284.3225402832031,289.4840393066406,289.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,20168.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368998885154724,1.0,0.0,0.0,2.224647760391236,2.2246577739715576,3.302294828699815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.851318359375,0.0,378.1174621582031,1895.4371337890625,0.0,1152.8468017578125,0.5646835565567017,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040680527687072,0.187117338180542,0.1686773896217346,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681890368461609,0.1659370213747024,0.1577440798282623,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995030403137207,0.2598504424095154,0.1734060496091842,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107838034629822,0.1337215453386306,0.1273216158151626,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168986439704895,0.1367028802633285,0.618240237236023,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754427492618561,1.0,1.0,0.0,1.0,-1.494705080986023,1.49470317363739,1.8391190224065213e-06,1.1450389623641968,0.7565451860427856,0.7565451860427856,0.0,30.814926147460938,25.0,10914.154296875,-0.0,268.8148498535156,1.0,283.1499938964844,284.3618469238281,289.5205078125,289.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,20045.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368358135223389,1.0,0.0,0.0,2.145418405532837,2.14542818069458,3.071265837206738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.190673828125,0.0,344.80615234375,1895.4371337890625,0.0,1152.4271240234375,0.5473777055740356,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040680527687072,0.187117338180542,0.1686773896217346,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681890368461609,0.1659370213747024,0.1577440798282623,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995030403137207,0.2598504424095154,0.1734060496091842,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107838034629822,0.1337215453386306,0.1273216158151626,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168986439704895,0.1367028802633285,0.618240237236023,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754427492618561,1.0,1.0,0.0,1.0,-1.494705080986023,1.49470317363739,1.8391190224065213e-06,1.1450389623641968,0.7565451860427856,0.7565451860427856,0.0,30.814926147460938,25.0,10914.154296875,-0.0,268.8148498535156,1.0,283.1499938964844,284.3618469238281,289.5205078125,289.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,20045.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368358135223389,1.0,0.0,0.0,2.145418405532837,2.14542818069458,3.071265837206738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.190673828125,0.0,344.80615234375,1895.4371337890625,0.0,1152.4271240234375,0.5473777055740356,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105581641197203,0.1874513179063797,0.1689324378967285,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730988502502441,0.1657232344150543,0.1575046330690384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616339027881622,0.1692769825458526,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148900270462036,0.1334030628204345,0.1269820779561996,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194727301597595,0.1356050372123718,0.613116443157196,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729840278625488,1.0,1.0,0.0,1.0,-1.483204007148743,1.48320209980011,1.812942400647444e-06,1.1358342170715332,0.7417170405387878,0.7417170405387878,0.0,30.050926208496094,25.0,10889.205078125,-0.0,261.9198913574219,1.0,283.1499938964844,284.4034729003906,289.5570068359375,289.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,19955.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359203457832336,1.0,0.0,0.0,2.0690622329711914,2.0690712928771973,2.856540959328413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.8525390625,0.0,314.8487243652344,1895.4371337890625,0.0,1146.4417724609375,0.5308488011360168,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105581641197203,0.1874513179063797,0.1689324378967285,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730988502502441,0.1657232344150543,0.1575046330690384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616339027881622,0.1692769825458526,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148900270462036,0.1334030628204345,0.1269820779561996,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194727301597595,0.1356050372123718,0.613116443157196,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729840278625488,1.0,1.0,0.0,1.0,-1.483204007148743,1.48320209980011,1.812942400647444e-06,1.1358342170715332,0.7417170405387878,0.7417170405387878,0.0,30.050926208496094,25.0,10889.205078125,-0.0,261.9198913574219,1.0,283.1499938964844,284.4034729003906,289.5570068359375,289.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,19955.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359203457832336,1.0,0.0,0.0,2.0690622329711914,2.0690712928771973,2.856540959328413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.8525390625,0.0,314.8487243652344,1895.4371337890625,0.0,1146.4417724609375,0.5308488011360168,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916767716407776,0.1878925114870071,0.1692862212657928,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774846792221069,0.1655772030353546,0.1573320776224136,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921385645866394,0.2636777460575104,0.1656708270311355,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184585571289062,0.1331552267074585,0.1267125010490417,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215681314468384,0.1345891207456588,0.608382523059845,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708407640457153,1.0,1.0,0.0,1.0,-1.4730849266052246,1.4730831384658811,1.7901028286360088e-06,1.1277260780334473,0.7273865938186646,0.7273865938186646,0.0,29.402175903320312,28.0,10869.5302734375,-0.0,255.9921112060547,1.0,283.1499938964844,284.447265625,289.5947570800781,289.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,19878.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345809698104858,1.0,0.0,0.0,1.995161056518555,1.9951698780059808,2.656129822753428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.020751953125,0.0,287.7118530273437,1895.4371337890625,0.0,1137.72265625,0.5149744153022766,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916767716407776,0.1878925114870071,0.1692862212657928,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774846792221069,0.1655772030353546,0.1573320776224136,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921385645866394,0.2636777460575104,0.1656708270311355,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184585571289062,0.1331552267074585,0.1267125010490417,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215681314468384,0.1345891207456588,0.608382523059845,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708407640457153,1.0,1.0,0.0,1.0,-1.4730849266052246,1.4730831384658811,1.7901028286360088e-06,1.1277260780334473,0.7273865938186646,0.7273865938186646,0.0,29.402175903320312,28.0,10869.5302734375,-0.0,255.9921112060547,1.0,283.1499938964844,284.447265625,289.5947570800781,289.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,19878.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345809698104858,1.0,0.0,0.0,1.995161056518555,1.9951698780059808,2.656129822753428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.020751953125,0.0,287.7118530273437,1895.4371337890625,0.0,1137.72265625,0.5149744153022766,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176371097564696,0.1884477734565735,0.1697577238082885,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772293329238892,0.1655050665140152,0.1572459638118744,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921680688858032,0.2654555141925812,0.1657412350177765,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180097341537476,0.1329830437898636,0.1265314221382141,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196696043014526,0.133650541305542,0.6040906310081482,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702214419841766,1.0,1.0,0.0,1.0,-1.468258500099182,1.4682567119598389,1.7792125390769795e-06,1.1237977743148804,0.7136520743370056,0.7136520743370056,0.0,29.321752548217773,31.0,10877.0302734375,-0.0,253.7637481689453,1.0,283.1499938964844,284.4955749511719,289.6337890625,289.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332299113273621,1.0,0.0,0.0,1.923784255981445,1.9237926006317136,2.469483320055588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.36865234375,0.0,263.1227722167969,1895.4371337890625,0.0,1128.9727783203125,0.4997470080852508,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176371097564696,0.1884477734565735,0.1697577238082885,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772293329238892,0.1655050665140152,0.1572459638118744,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921680688858032,0.2654555141925812,0.1657412350177765,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180097341537476,0.1329830437898636,0.1265314221382141,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196696043014526,0.133650541305542,0.6040906310081482,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702214419841766,1.0,1.0,0.0,1.0,-1.468258500099182,1.4682567119598389,1.7792125390769795e-06,1.1237977743148804,0.7136520743370056,0.7136520743370056,0.0,29.321752548217773,31.0,10877.0302734375,-0.0,253.7637481689453,1.0,283.1499938964844,284.4955749511719,289.6337890625,289.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332299113273621,1.0,0.0,0.0,1.923784255981445,1.9237926006317136,2.469483320055588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.36865234375,0.0,263.1227722167969,1895.4371337890625,0.0,1128.9727783203125,0.4997470080852508,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161280989646912,0.188769593834877,0.1700392067432403,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.875443696975708,0.1654971987009048,0.1572362184524536,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927235245704652,0.2659686505794525,0.1670919954776764,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163543343544006,0.1329251527786255,0.1264744102954864,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172785043716431,0.1332031637430191,0.6020865440368652,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703913748264313,1.0,1.0,0.0,1.0,-1.4677308797836304,1.467729091644287,1.778000410013192e-06,1.1233447790145874,0.7072345018386841,0.7072345018386841,0.0,29.483217239379883,31.0,10891.130859375,-0.0,253.94631958007807,1.0,283.1499938964844,284.52197265625,289.65399169921875,289.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,19774.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327111721038818,1.0,0.0,0.0,1.8887197971344,1.8887280225753784,2.380282211333907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.09033203125,0.0,251.6661071777344,1895.4371337890625,0.0,1125.625244140625,0.4923336207866668,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135507941246032,0.1891212910413742,0.1703513264656067,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727362155914307,0.1655082702636718,0.157248392701149,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935414791107178,0.2661818265914917,0.1691871285438537,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138756155967712,0.132885992527008,0.1264391988515854,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140419125556946,0.1327662616968155,0.6001548767089844,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431884765625,284.9789733886719,1.0,0.2708491086959839,1.0,1.0,0.0,1.0,-1.468273043632507,1.468271255493164,1.779179797267716e-06,1.1237459182739258,0.7006456851959229,0.7006456851959229,0.0,29.76322364807129,25.0,10912.5283203125,-0.0,254.87335205078125,1.0,283.1499938964844,284.54913330078125,289.674560546875,289.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,19710.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323766112327576,1.0,0.0,0.0,1.8554587364196773,1.8554668426513672,2.2971852331465925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.236328125,0.0,240.9851989746093,1895.4371337890625,0.0,1123.469970703125,0.4852553009986877,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201873540878296,0.1898914128541946,0.1710057258605957,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772475719451904,0.1655675321817398,0.1572754383087158,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921799898147584,0.266873300075531,0.1657698005437851,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176501393318176,0.1328450441360473,0.126371219754219,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162409067153931,0.131907969713211,0.5961941480636597,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268758475780487,1.0,1.0,0.0,1.0,-1.4601597785949707,1.4601579904556274,1.7611523617233615e-06,1.117319941520691,0.6883216500282288,0.6883216500282288,0.0,29.17886734008789,28.0,10903.0576171875,-0.0,250.03211975097656,1.0,283.1499938964844,284.5997619628906,289.71533203125,289.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322333216667175,1.0,0.0,0.0,1.7905398607254028,1.790547490119934,2.139249062338422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.958251953125,0.0,221.1830596923828,1895.4371337890625,0.0,1122.547607421875,0.4715693891048431,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201873540878296,0.1898914128541946,0.1710057258605957,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772475719451904,0.1655675321817398,0.1572754383087158,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921799898147584,0.266873300075531,0.1657698005437851,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176501393318176,0.1328450441360473,0.126371219754219,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162409067153931,0.131907969713211,0.5961941480636597,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268758475780487,1.0,1.0,0.0,1.0,-1.4601597785949707,1.4601579904556274,1.7611523617233615e-06,1.117319941520691,0.6883216500282288,0.6883216500282288,0.0,29.17886734008789,28.0,10903.0576171875,-0.0,250.03211975097656,1.0,283.1499938964844,284.5997619628906,289.71533203125,289.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322333216667175,1.0,0.0,0.0,1.7905398607254028,1.790547490119934,2.139249062338422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.958251953125,0.0,221.1830596923828,1895.4371337890625,0.0,1122.547607421875,0.4715693891048431,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224684238433838,0.1907590925693512,0.1717574447393417,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780258297920227,0.1656894385814666,0.1573718637228012,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988241672516,0.2684713900089264,0.1653155237436294,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.818173885345459,0.1328692436218261,0.1263748854398727,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151660561561584,0.1311163157224655,0.5925448536872864,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682794630527496,1.0,1.0,0.0,1.0,-1.4562500715255735,1.45624840259552,1.7523677797726125e-06,1.1140857934951782,0.676665723323822,0.676665723323822,0.0,29.048809051513672,31.0,10907.8896484375,-0.0,248.09390258789065,1.0,283.1499938964844,284.65087890625,289.7525939941406,289.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322041153907776,1.0,0.0,0.0,1.7290960550308228,1.729103446006775,1.9949482066294882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.669921875,0.0,203.5194702148437,1895.4371337890625,0.0,1122.359619140625,0.4587062299251556,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224684238433838,0.1907590925693512,0.1717574447393417,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780258297920227,0.1656894385814666,0.1573718637228012,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988241672516,0.2684713900089264,0.1653155237436294,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.818173885345459,0.1328692436218261,0.1263748854398727,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151660561561584,0.1311163157224655,0.5925448536872864,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682794630527496,1.0,1.0,0.0,1.0,-1.4562500715255735,1.45624840259552,1.7523677797726125e-06,1.1140857934951782,0.676665723323822,0.676665723323822,0.0,29.048809051513672,31.0,10907.8896484375,-0.0,248.09390258789065,1.0,283.1499938964844,284.65087890625,289.7525939941406,289.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19513.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322041153907776,1.0,0.0,0.0,1.7290960550308228,1.729103446006775,1.9949482066294882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.669921875,0.0,203.5194702148437,1895.4371337890625,0.0,1122.359619140625,0.4587062299251556,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193669557571412,0.1917661726474762,0.1726376712322235,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742674589157104,0.1658814996480941,0.1575516611337661,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258535861969,0.2693471908569336,0.1684473156929016,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147740364074707,0.1329616010189056,0.1264614164829254,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100817203521729,0.1303851902484893,0.5892800092697144,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.269045352935791,1.0,1.0,0.0,1.0,-1.457464575767517,1.4574629068374634,1.754980303303455e-06,1.1149793863296509,0.6658682227134705,0.6658682227134705,0.0,29.46890449523925,34.0,10945.0185546875,-0.0,249.6374664306641,1.0,283.1499938964844,284.7071228027344,289.78924560546875,289.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,19400.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322858333587646,1.0,0.0,0.0,1.6717932224273682,1.6718003749847412,1.8649127753178618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.5283203125,0.0,187.92222595214844,1895.4371337890625,0.0,1122.885498046875,0.4467693567276001,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193669557571412,0.1917661726474762,0.1726376712322235,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742674589157104,0.1658814996480941,0.1575516611337661,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258535861969,0.2693471908569336,0.1684473156929016,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147740364074707,0.1329616010189056,0.1264614164829254,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100817203521729,0.1303851902484893,0.5892800092697144,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.269045352935791,1.0,1.0,0.0,1.0,-1.457464575767517,1.4574629068374634,1.754980303303455e-06,1.1149793863296509,0.6658682227134705,0.6658682227134705,0.0,29.46890449523925,34.0,10945.0185546875,-0.0,249.6374664306641,1.0,283.1499938964844,284.7071228027344,289.78924560546875,289.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,19400.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322858333587646,1.0,0.0,0.0,1.6717932224273682,1.6718003749847412,1.8649127753178618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.5283203125,0.0,187.92222595214844,1895.4371337890625,0.0,1122.885498046875,0.4467693567276001,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126561880111694,0.1929869055747985,0.1737103015184402,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673245310783386,0.1661472618579864,0.157815009355545,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793121337892,0.2691503167152405,0.1741760969161987,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808402419090271,0.1331204324960708,0.1266258358955383,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017657399177551,0.1296913474798202,0.5862745642662048,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708554863929748,1.0,1.0,0.0,1.0,-1.4625333547592163,1.462531566619873,1.7661566289461916e-06,1.1189486980438232,0.6559895873069763,0.6559895873069763,0.0,30.32352638244629,25.0,11005.4892578125,-0.0,253.8682403564453,1.0,283.1499938964844,284.7663269042969,289.8264465332031,289.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,19278.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632806658744812,1.0,0.0,0.0,1.6191034317016602,1.619110345840454,1.749212685808743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.423828125,0.0,174.2987518310547,1895.4371337890625,0.0,1126.240966796875,0.4358410537242889,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126561880111694,0.1929869055747985,0.1737103015184402,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673245310783386,0.1661472618579864,0.157815009355545,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793121337892,0.2691503167152405,0.1741760969161987,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808402419090271,0.1331204324960708,0.1266258358955383,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017657399177551,0.1296913474798202,0.5862745642662048,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708554863929748,1.0,1.0,0.0,1.0,-1.4625333547592163,1.462531566619873,1.7661566289461916e-06,1.1189486980438232,0.6559895873069763,0.6559895873069763,0.0,30.32352638244629,25.0,11005.4892578125,-0.0,253.8682403564453,1.0,283.1499938964844,284.7663269042969,289.8264465332031,289.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,19278.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632806658744812,1.0,0.0,0.0,1.6191034317016602,1.619110345840454,1.749212685808743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.423828125,0.0,174.2987518310547,1895.4371337890625,0.0,1126.240966796875,0.4358410537242889,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150682091712952,0.1936589330434799,0.1742939502000808,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686249852180481,0.166299507021904,0.1579499989748001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.995015561580658,0.2689216732978821,0.1733619272708892,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.809549868106842,0.1332164406776428,0.1267084777355194,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020288348197937,0.1293478012084961,0.5847139954566956,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701432704925537,1.0,1.0,0.0,1.0,-1.460651993751526,1.4606502056121826,1.7620337757762172e-06,1.1175055503845217,0.6515318155288696,0.6515318155288696,0.0,30.17939758300781,25.0,11014.2236328125,-0.0,252.72378540039065,1.0,283.1499938964844,284.7943420410156,289.8450927734375,289.6370849609375,293.1499938964844,293.1499938964844,283.1499938964844,19230.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332995295524597,1.0,0.0,0.0,1.5941438674926758,1.5941506624221802,1.6956977333393297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.988037109375,0.0,168.1313018798828,1895.4371337890625,0.0,1129.42236328125,0.4307162165641784,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.922176480293274,0.1943532973527908,0.1748881489038467,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737552762031555,0.1664605587720871,0.1580782979726791,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.993694543838501,0.2693195641040802,0.1695953160524368,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141145706176758,0.1333209723234176,0.126783475279808,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058579564094543,0.1290117353200912,0.5830934643745422,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685402631759643,1.0,1.0,0.0,1.0,-1.4551448822021484,1.4551430940628052,1.749832222230907e-06,1.1131150722503662,0.6469178199768066,0.6469178199768066,0.0,29.576765060424805,28.0,11000.123046875,-0.0,248.9448699951172,1.0,283.1499938964844,284.81744384765625,289.8628234863281,289.6558837890625,293.1499938964844,293.1499938964844,283.1499938964844,19158.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338450312614441,1.0,0.0,0.0,1.5711158514022827,1.5711225271224976,1.6470615094021928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.42333984375,0.0,162.49365234375,1895.4371337890625,0.0,1132.950927734375,0.4259418249130249,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276552796363832,0.195809930562973,0.1761639267206192,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767082691192627,0.1668240129947662,0.1583986580371856,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930039048194884,0.2711087465286255,0.1677955687046051,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166201114654541,0.1335721015930175,0.1269978433847427,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066795468330383,0.1284013390541076,0.5802164673805237,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679546475410461,1.0,1.0,0.0,1.0,-1.4516973495483398,1.4516955614089966,1.7420661606593058e-06,1.1102131605148315,0.6385555267333984,0.6385555267333984,0.0,29.27773094177246,31.0,11005.9375,-0.0,246.7873077392578,1.0,283.1499938964844,284.8650207519531,289.8946838378906,289.6887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19046.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346043944358826,1.0,0.0,0.0,1.5273022651672363,1.527308702468872,1.5564795319278346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.729248046875,0.0,152.2243194580078,1895.4371337890625,0.0,1137.8746337890625,0.4169718623161316,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276552796363832,0.195809930562973,0.1761639267206192,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767082691192627,0.1668240129947662,0.1583986580371856,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930039048194884,0.2711087465286255,0.1677955687046051,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166201114654541,0.1335721015930175,0.1269978433847427,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066795468330383,0.1284013390541076,0.5802164673805237,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679546475410461,1.0,1.0,0.0,1.0,-1.4516973495483398,1.4516955614089966,1.7420661606593058e-06,1.1102131605148315,0.6385555267333984,0.6385555267333984,0.0,29.27773094177246,31.0,11005.9375,-0.0,246.7873077392578,1.0,283.1499938964844,284.8650207519531,289.8946838378906,289.6887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19046.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346043944358826,1.0,0.0,0.0,1.5273022651672363,1.527308702468872,1.5564795319278346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.729248046875,0.0,152.2243194580078,1895.4371337890625,0.0,1137.8746337890625,0.4169718623161316,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272379279136658,0.197368174791336,0.1775472462177276,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747857213020325,0.1672469228506088,0.1587938815355301,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809109687804,0.2724151909351349,0.1698278188705444,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148757815361023,0.1338792294263839,0.1272849142551422,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456900596619,0.1278563290834427,0.5777568221092224,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268669843673706,1.0,1.0,0.0,1.0,-1.4536616802215576,1.453660011291504,1.7462970163251157e-06,1.1116783618927002,0.6311231255531311,0.6311231255531311,0.0,29.5750789642334,34.0,11048.5888671875,-0.0,248.3306121826172,1.0,283.1499938964844,284.9166564941406,289.926025390625,289.7222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18931.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351116299629211,1.0,0.0,0.0,1.4881082773208618,1.488114595413208,1.477619093748217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.44287109375,0.0,143.3938446044922,1895.4371337890625,0.0,1141.1717529296875,0.4089681506156921,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272379279136658,0.197368174791336,0.1775472462177276,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747857213020325,0.1672469228506088,0.1587938815355301,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809109687804,0.2724151909351349,0.1698278188705444,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148757815361023,0.1338792294263839,0.1272849142551422,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456900596619,0.1278563290834427,0.5777568221092224,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268669843673706,1.0,1.0,0.0,1.0,-1.4536616802215576,1.453660011291504,1.7462970163251157e-06,1.1116783618927002,0.6311231255531311,0.6311231255531311,0.0,29.5750789642334,34.0,11048.5888671875,-0.0,248.3306121826172,1.0,283.1499938964844,284.9166564941406,289.926025390625,289.7222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18931.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351116299629211,1.0,0.0,0.0,1.4881082773208618,1.488114595413208,1.477619093748217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.44287109375,0.0,143.3938446044922,1895.4371337890625,0.0,1141.1717529296875,0.4089681506156921,1.0,0.0,3.0,1.0,0.0
