time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225105047225952,0.1990250945091247,0.1790351122617721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693417310714722,0.1677291393280029,0.159261018037796,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.2727330327033996,0.1746656745672226,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099545836448669,0.1342406868934631,0.1276394426822662,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961141467094421,0.1273463666439056,0.5755605697631836,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704769372940063,1.0,1.0,0.0,1.0,-1.4596036672592163,1.459601879119873,1.759345082064101e-06,1.1163157224655151,0.6246543526649475,0.6246543526649475,0.0,30.331722259521484,25.0,11117.6044921875,-0.0,252.66717529296875,1.0,283.1499938964844,284.9696960449219,289.958740234375,289.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358848214149475,1.0,0.0,0.0,1.4536945819854736,1.4537006616592407,1.4100670853167685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.519775390625,0.0,135.90283203125,1895.4371337890625,0.0,1146.2098388671875,0.4019469320774078,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225105047225952,0.1990250945091247,0.1790351122617721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693417310714722,0.1677291393280029,0.159261018037796,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.2727330327033996,0.1746656745672226,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099545836448669,0.1342406868934631,0.1276394426822662,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961141467094421,0.1273463666439056,0.5755605697631836,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704769372940063,1.0,1.0,0.0,1.0,-1.4596036672592163,1.459601879119873,1.759345082064101e-06,1.1163157224655151,0.6246543526649475,0.6246543526649475,0.0,30.331722259521484,25.0,11117.6044921875,-0.0,252.66717529296875,1.0,283.1499938964844,284.9696960449219,289.958740234375,289.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358848214149475,1.0,0.0,0.0,1.4536945819854736,1.4537006616592407,1.4100670853167685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.519775390625,0.0,135.90283203125,1895.4371337890625,0.0,1146.2098388671875,0.4019469320774078,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339436888694764,0.2007448822259903,0.1805404871702194,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.877034068107605,0.168242797255516,0.1597140580415725,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2733983397483825,0.1694201827049255,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167485594749451,0.1346301883459091,0.1279757022857666,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268397718667984,0.5731534957885742,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681987881660461,1.0,1.0,0.0,1.0,-1.4531821012496948,1.4531803131103516,1.7451593521400357e-06,1.1112182140350342,0.6190001964569092,0.6190001964569092,0.0,29.511276245117188,28.0,11124.412109375,-0.0,247.9738311767578,1.0,283.1499938964844,285.0123291015625,289.9913330078125,289.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18704.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371748447418213,1.0,0.0,0.0,1.4238392114639282,1.4238451719284058,1.3527429132409452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.083740234375,0.0,129.61329650878906,1895.4371337890625,0.0,1154.6485595703125,0.3958700001239776,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339436888694764,0.2007448822259903,0.1805404871702194,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.877034068107605,0.168242797255516,0.1597140580415725,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2733983397483825,0.1694201827049255,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167485594749451,0.1346301883459091,0.1279757022857666,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013430237770081,0.1268397718667984,0.5731534957885742,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681987881660461,1.0,1.0,0.0,1.0,-1.4531821012496948,1.4531803131103516,1.7451593521400357e-06,1.1112182140350342,0.6190001964569092,0.6190001964569092,0.0,29.511276245117188,28.0,11124.412109375,-0.0,247.9738311767578,1.0,283.1499938964844,285.0123291015625,289.9913330078125,289.7947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18704.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371748447418213,1.0,0.0,0.0,1.4238392114639282,1.4238451719284058,1.3527429132409452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.083740234375,0.0,129.61329650878906,1895.4371337890625,0.0,1154.6485595703125,0.3958700001239776,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384480714797974,0.2016220092773437,0.1813116073608398,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799274563789368,0.1685107797384262,0.1599530130624771,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929117560386658,0.2745291590690613,0.1675627380609512,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192295432090759,0.1348370313644409,0.1281566321849823,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030498027801514,0.1266050934791565,0.572014570236206,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.267760157585144,1.0,1.0,0.0,1.0,-1.4510091543197632,1.45100736618042,1.7402466028215713e-06,1.109365701675415,0.6165159344673157,0.6165159344673157,0.0,29.228809356689453,28.0,11126.130859375,-0.0,246.38400268554688,1.0,283.1499938964844,285.02996826171875,290.00592041015625,289.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18667.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377817988395691,1.0,0.0,0.0,1.409930944442749,1.4099369049072266,1.3264444476135398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.752685546875,0.0,126.79750061035156,1895.4371337890625,0.0,1158.6334228515625,0.3930909931659698,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407864809036256,0.2025169432163238,0.1821033209562301,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810476660728455,0.1687887907028198,0.160208374261856,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173256874084,0.2756454050540924,0.1670770347118377,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201768398284912,0.135053664445877,0.1283542960882187,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031443953514099,0.1263865977525711,0.5709871053695679,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676740288734436,1.0,1.0,0.0,1.0,-1.4506856203079224,1.450683832168579,1.739462618388643e-06,1.1090373992919922,0.6140336990356445,0.6140336990356445,0.0,29.15917205810547,31.0,11143.53125,-0.0,246.07962036132807,1.0,283.1499938964844,285.0491943359375,290.0198059082031,289.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18608.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382884979248047,1.0,0.0,0.0,1.3977805376052856,1.3977863788604736,1.303681074205088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.011962890625,0.0,124.29664611816406,1895.4371337890625,0.0,1161.966796875,0.3905968070030212,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414700269699096,0.2043696790933609,0.1837525218725204,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879951536655426,0.1693787574768066,0.1607627272605896,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773886024951935,0.1686885952949524,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192219138145447,0.1355179250240326,0.1287912130355835,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003160357475281,0.1259835064411163,0.5691704154014587,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544982910156,1.0,0.2684673368930816,1.0,1.0,0.0,1.0,-1.4536068439483645,1.453605055809021,1.7457597323300431e-06,1.1112253665924072,0.6099693775177002,0.6099693775177002,0.0,29.41597557067871,34.0,11201.083984375,-0.0,247.9144744873047,1.0,283.1499938964844,285.0892639160156,290.0477600097656,289.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18511.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392542123794556,1.0,0.0,0.0,1.375845193862915,1.375851035118103,1.263085067648717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.411376953125,0.0,119.8970718383789,1895.4371337890625,0.0,1168.3369140625,0.3861325979232788,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414700269699096,0.2043696790933609,0.1837525218725204,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879951536655426,0.1693787574768066,0.1607627272605896,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773886024951935,0.1686885952949524,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192219138145447,0.1355179250240326,0.1287912130355835,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003160357475281,0.1259835064411163,0.5691704154014587,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544982910156,1.0,0.2684673368930816,1.0,1.0,0.0,1.0,-1.4536068439483645,1.453605055809021,1.7457597323300431e-06,1.1112253665924072,0.6099693775177002,0.6099693775177002,0.0,29.41597557067871,34.0,11201.083984375,-0.0,247.9144744873047,1.0,283.1499938964844,285.0892639160156,290.0477600097656,289.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18511.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392542123794556,1.0,0.0,0.0,1.375845193862915,1.375851035118103,1.263085067648717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.411376953125,0.0,119.8970718383789,1895.4371337890625,0.0,1168.3369140625,0.3861325979232788,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937614679336548,0.2063034176826477,0.1854905933141708,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750920295715332,0.1700140386819839,0.1613758653402328,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781141996383667,0.1732323914766311,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.815000057220459,0.1360224038362503,0.1292824298143386,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940312623977661,0.1256004422903061,0.5675517320632935,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703676521778106,1.0,1.0,0.0,1.0,-1.46052885055542,1.4605270624160769,1.7609348788028e-06,1.1165999174118042,0.6068252921104431,0.6068252921104431,0.0,30.141328811645508,37.0,11286.5966796875,-0.0,252.57928466796875,1.0,283.1499938964844,285.12969970703125,290.07684326171875,289.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18415.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405739784240723,1.0,0.0,0.0,1.35807466506958,1.358080267906189,1.2306674079809454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.19921875,0.0,116.3644790649414,1895.4371337890625,0.0,1177.0797119140625,0.3824784755706787,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937614679336548,0.2063034176826477,0.1854905933141708,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750920295715332,0.1700140386819839,0.1613758653402328,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781141996383667,0.1732323914766311,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.815000057220459,0.1360224038362503,0.1292824298143386,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940312623977661,0.1256004422903061,0.5675517320632935,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703676521778106,1.0,1.0,0.0,1.0,-1.46052885055542,1.4605270624160769,1.7609348788028e-06,1.1165999174118042,0.6068252921104431,0.6068252921104431,0.0,30.141328811645508,37.0,11286.5966796875,-0.0,252.57928466796875,1.0,283.1499938964844,285.12969970703125,290.07684326171875,289.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18415.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405739784240723,1.0,0.0,0.0,1.35807466506958,1.358080267906189,1.2306674079809454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.19921875,0.0,116.3644790649414,1895.4371337890625,0.0,1177.0797119140625,0.3824784755706787,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315149784088136,0.2086337059736251,0.1874813288450241,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868567168712616,0.17103211581707,0.1622335612773895,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967862963676452,0.2780715227127075,0.1793859452009201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092284202575684,0.1369066834449768,0.1300143748521804,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862728834152222,0.1255647540092468,0.566932737827301,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045650482178,1.0,1.0,0.0,1.0,-1.471468806266785,1.4714670181274414,1.7851623397291403e-06,1.125161051750183,0.6046324968338013,0.6046324968338013,0.0,31.20247268676757,25.0,11400.0693359375,-0.0,259.8221740722656,1.0,283.1499938964844,285.1697998046875,290.10675048828125,289.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18318.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425939202308655,1.0,0.0,0.0,1.344504714012146,1.3445103168487549,1.206196458269915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.214599609375,0.0,113.6552276611328,1895.4371337890625,0.0,1190.54248046875,0.3796321451663971,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315149784088136,0.2086337059736251,0.1874813288450241,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868567168712616,0.17103211581707,0.1622335612773895,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967862963676452,0.2780715227127075,0.1793859452009201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092284202575684,0.1369066834449768,0.1300143748521804,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862728834152222,0.1255647540092468,0.566932737827301,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045650482178,1.0,1.0,0.0,1.0,-1.471468806266785,1.4714670181274414,1.7851623397291403e-06,1.125161051750183,0.6046324968338013,0.6046324968338013,0.0,31.20247268676757,25.0,11400.0693359375,-0.0,259.8221740722656,1.0,283.1499938964844,285.1697998046875,290.10675048828125,289.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18318.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425939202308655,1.0,0.0,0.0,1.344504714012146,1.3445103168487549,1.206196458269915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.214599609375,0.0,113.6552276611328,1895.4371337890625,0.0,1190.54248046875,0.3796321451663971,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501215815544128,0.2114302814006805,0.1898583024740219,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882578432559967,0.1725601553916931,0.1635261327028274,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795894742012024,0.1705646812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218234777450562,0.138307973742485,0.1311854124069214,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976358532905579,0.1260419487953186,0.5683252215385437,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958353519439,1.0,1.0,0.0,1.0,-1.468374252319336,1.468372464179993,1.7782393797460827e-06,1.1226928234100342,0.6032158136367798,0.6032158136367798,0.0,29.92058753967285,43.0,11445.8212890625,-0.0,255.3079071044922,1.0,283.1499938964844,285.1971130371094,290.13592529296875,289.9615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18230.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453359723091125,1.0,0.0,0.0,1.3348617553710938,1.3348673582077026,1.188956630926441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.524658203125,0.0,111.70266723632812,1895.4371337890625,0.0,1208.974365234375,0.3775515556335449,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501215815544128,0.2114302814006805,0.1898583024740219,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.882578432559967,0.1725601553916931,0.1635261327028274,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795894742012024,0.1705646812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218234777450562,0.138307973742485,0.1311854124069214,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976358532905579,0.1260419487953186,0.5683252215385437,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958353519439,1.0,1.0,0.0,1.0,-1.468374252319336,1.468372464179993,1.7782393797460827e-06,1.1226928234100342,0.6032158136367798,0.6032158136367798,0.0,29.92058753967285,43.0,11445.8212890625,-0.0,255.3079071044922,1.0,283.1499938964844,285.1971130371094,290.13592529296875,289.9615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18230.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453359723091125,1.0,0.0,0.0,1.3348617553710938,1.3348673582077026,1.188956630926441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.524658203125,0.0,111.70266723632812,1895.4371337890625,0.0,1208.974365234375,0.3775515556335449,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502288699150084,0.2129427939653396,0.1911858171224594,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820720314979553,0.1734634488821029,0.1643422544002533,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994580626487732,0.2814226448535919,0.1720677763223648,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215970396995544,0.1391534358263015,0.1319456994533538,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965795993804932,0.1264474838972091,0.5699187517166138,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727014124393463,1.0,1.0,0.0,1.0,-1.4755597114562988,1.475557804107666,1.7940491261470015e-06,1.1281415224075315,0.6028305888175964,0.6028305888175964,0.0,30.245126724243164,43.0,11504.4970703125,-0.0,259.1563415527344,1.0,283.1499938964844,285.2094421386719,290.14862060546875,289.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18201.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466870903968811,1.0,0.0,0.0,1.3308954238891602,1.330901026725769,1.1819014389402585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.123779296875,0.0,110.92372131347656,1895.4371337890625,0.0,1218.1224365234375,0.376716673374176,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417158365249634,0.2145358473062515,0.1926127821207046,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743776679039001,0.1744506359100341,0.165272980928421,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967137575149536,0.2824118435382843,0.1791075021028518,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151921629905701,0.1400830596685409,0.1328227669000625,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890739440917969,0.1269438862800598,0.5721267461776733,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764701247215271,1.0,1.0,0.0,1.0,-1.4905380010604858,1.4905362129211426,1.827757159844623e-06,1.1399378776550293,0.6026723384857178,0.6026723384857178,0.0,31.50018882751465,46.0,11619.5234375,-0.0,268.75079345703125,1.0,283.1499938964844,285.2313842773437,290.1615600585937,289.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,18146.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480722427368164,1.0,0.0,0.0,1.3286755084991455,1.3286809921264648,1.1779619768503836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.32568359375,0.0,110.38613891601562,1895.4371337890625,0.0,1227.5455322265625,0.3761418759822845,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301531314849854,0.2179252803325653,0.1956516057252884,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640895485877991,0.1766255497932434,0.1673282980918884,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823717296123504,0.1895297914743423,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806385338306427,0.1421383321285247,0.1347677707672119,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787496447563171,0.128102496266365,0.5773848295211792,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.517817497253418,1.5178157091140747,1.8903582486018424e-06,1.1615715026855469,0.6034781336784363,0.6034781336784363,0.0,33.620243072509766,49.0,11852.51171875,-0.0,286.253662109375,1.0,283.1499938964844,285.2767944335937,290.1921691894531,290.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519061923027039,1.0,0.0,0.0,1.3275271654129028,1.3275327682495115,1.1759267692923461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.415283203125,0.0,109.89669799804688,1895.4371337890625,0.0,1253.8612060546875,0.375614732503891,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301531314849854,0.2179252803325653,0.1956516057252884,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640895485877991,0.1766255497932434,0.1673282980918884,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823717296123504,0.1895297914743423,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806385338306427,0.1421383321285247,0.1347677707672119,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787496447563171,0.128102496266365,0.5773848295211792,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.517817497253418,1.5178157091140747,1.8903582486018424e-06,1.1615715026855469,0.6034781336784363,0.6034781336784363,0.0,33.620243072509766,49.0,11852.51171875,-0.0,286.253662109375,1.0,283.1499938964844,285.2767944335937,290.1921691894531,290.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519061923027039,1.0,0.0,0.0,1.3275271654129028,1.3275327682495115,1.1759267692923461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.415283203125,0.0,109.89669799804688,1895.4371337890625,0.0,1253.8612060546875,0.375614732503891,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174750447273254,0.2215057909488678,0.1988941431045532,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533062934875488,0.1790105402469635,0.1696115285158157,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959672689437866,0.2813608944416046,0.1972336769104004,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965585589408875,0.1444029211997985,0.1369387358427047,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679815888404846,0.129428744316101,0.5835182070732117,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888555824756622,1.0,1.0,0.0,1.0,-1.544015645980835,1.5440136194229126,1.951753574758186e-06,1.1823363304138184,0.6053557991981506,0.6053557991981506,0.0,36.05350875854492,52.0,12086.779296875,-0.0,304.5893249511719,1.0,283.1499938964844,285.3150634765625,290.2243347167969,290.0834655761719,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574152708053589,1.0,0.0,0.0,1.3309983015060425,1.3310037851333618,1.1820841905318957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.05029296875,0.0,110.21792602539062,1895.4371337890625,0.0,1292.2659912109375,0.3759638667106628,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174750447273254,0.2215057909488678,0.1988941431045532,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533062934875488,0.1790105402469635,0.1696115285158157,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959672689437866,0.2813608944416046,0.1972336769104004,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965585589408875,0.1444029211997985,0.1369387358427047,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679815888404846,0.129428744316101,0.5835182070732117,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888555824756622,1.0,1.0,0.0,1.0,-1.544015645980835,1.5440136194229126,1.951753574758186e-06,1.1823363304138184,0.6053557991981506,0.6053557991981506,0.0,36.05350875854492,52.0,12086.779296875,-0.0,304.5893249511719,1.0,283.1499938964844,285.3150634765625,290.2243347167969,290.0834655761719,293.1499938964844,293.1499938964844,283.1499938964844,17935.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574152708053589,1.0,0.0,0.0,1.3309983015060425,1.3310037851333618,1.1820841905318957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.05029296875,0.0,110.21792602539062,1895.4371337890625,0.0,1292.2659912109375,0.3759638667106628,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999989032745361,0.2251924872398376,0.2022869884967804,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383582830429077,0.1815309077501297,0.1720785200595855,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767071008682252,0.2814703285694122,0.1970932185649871,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822832465171814,0.1468090713024139,0.1392973810434341,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494996070862,0.1308880746364593,0.5904569029808044,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950116693973541,1.0,1.0,0.0,1.0,-1.5617022514343262,1.5617002248764038,1.993774731090525e-06,1.19622540473938,0.6080830693244934,0.6080830693244934,0.0,39.34346008300781,55.0,12276.01953125,-0.0,321.78790283203125,1.0,283.1499938964844,285.3385009765625,290.2532043457031,290.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640164852142334,1.0,0.0,0.0,1.338575839996338,1.3385813236236572,1.195582086666036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.20654296875,0.0,111.29064178466795,1895.4371337890625,0.0,1339.1798095703125,0.3771235346794128,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999989032745361,0.2251924872398376,0.2022869884967804,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383582830429077,0.1815309077501297,0.1720785200595855,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767071008682252,0.2814703285694122,0.1970932185649871,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822832465171814,0.1468090713024139,0.1392973810434341,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494996070862,0.1308880746364593,0.5904569029808044,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950116693973541,1.0,1.0,0.0,1.0,-1.5617022514343262,1.5617002248764038,1.993774731090525e-06,1.19622540473938,0.6080830693244934,0.6080830693244934,0.0,39.34346008300781,55.0,12276.01953125,-0.0,321.78790283203125,1.0,283.1499938964844,285.3385009765625,290.2532043457031,290.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640164852142334,1.0,0.0,0.0,1.338575839996338,1.3385813236236572,1.195582086666036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.20654296875,0.0,111.29064178466795,1895.4371337890625,0.0,1339.1798095703125,0.3771235346794128,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897872567176819,0.2283690422773361,0.2051955014467239,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292392492294312,0.1837477833032608,0.1742334514856338,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626676440238952,0.2824081778526306,0.1976871639490127,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736177444458008,0.1489316821098327,0.1413654536008834,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446207404136658,0.1322297900915146,0.5967494249343872,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.300162672996521,1.0,1.0,0.0,1.0,-1.5785306692123413,1.578528642654419,2.034302951869904e-06,1.2094515562057495,0.6111820936203003,0.6111820936203003,0.0,41.92643356323242,55.0,12450.412109375,-0.0,336.9571533203125,1.0,283.1499938964844,285.3548278808594,290.2738342285156,290.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,17767.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696954369544983,1.0,0.0,0.0,1.3478316068649292,1.347837209701538,1.2121732595460344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.36474609375,0.0,112.72652435302734,1895.4371337890625,0.0,1380.298095703125,0.3786697685718536,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880894780158997,0.2289861142635345,0.2057595402002334,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277217149734497,0.1841831356287002,0.1746555566787719,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601625204086304,0.2826357781887054,0.1978426128625869,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721937298774719,0.1493483483791351,0.1417705565690994,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.743164598941803,0.1324985772371292,0.5980055332183838,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011478781700134,1.0,1.0,0.0,1.0,-1.581895351409912,1.5818933248519895,2.042469304797123e-06,1.2120963335037231,0.6117022037506104,0.6117022037506104,0.0,42.40983963012695,58.0,12485.470703125,-0.0,339.9372863769531,1.0,283.1499938964844,285.35760498046875,290.277587890625,290.1640625,293.1499938964844,293.1499938964844,283.1499938964844,17751.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707765460014343,1.0,0.0,0.0,1.3500128984451294,1.3500185012817385,1.216100002920939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.7138671875,0.0,113.0704574584961,1895.4371337890625,0.0,1388.20361328125,0.3790387809276581,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832065463066101,0.2309274971485138,0.2075328975915908,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.823336660861969,0.1855617463588714,0.1759908348321914,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526625275611876,0.2834063768386841,0.1983788907527923,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681270241737366,0.1506669521331787,0.1430514454841613,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389887571334839,0.1333585381507873,0.6020186543464661,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042208552360534,1.0,1.0,0.0,1.0,-1.592626690864563,1.5926246643066406,2.068653202513815e-06,1.2205311059951782,0.6139066219329834,0.6139066219329834,0.0,43.90283203125,58.0,12596.439453125,-0.0,349.38800048828125,1.0,283.1499938964844,285.365966796875,290.2890625,290.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17711.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741302609443665,1.0,0.0,0.0,1.3570058345794678,1.3570114374160769,1.228731036917452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.015869140625,0.0,114.21238708496094,1895.4371337890625,0.0,1412.883056640625,0.38025963306427,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.878872275352478,0.2328987866640091,0.2093322128057479,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193996548652649,0.1869759708642959,0.1773586869239807,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456211924552916,0.2842539250850677,0.1989786326885223,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645584940910339,0.1520179957151413,0.1443621516227722,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352900505065918,0.1342534720897674,0.606187105178833,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073019385337829,1.0,1.0,0.0,1.0,-1.603726863861084,1.603724718093872,2.0959598714398453e-06,1.229254961013794,0.6162254810333252,0.6162254810333252,0.0,45.37892150878906,61.0,12712.5751953125,-0.0,359.1009826660156,1.0,283.1499938964844,285.3731994628906,290.3004150390625,290.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,17660.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774716377258301,1.0,0.0,0.0,1.3653284311294556,1.3653340339660645,1.2438491125976725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.54833984375,0.0,115.57601928710938,1895.4371337890625,0.0,1437.70263671875,0.3817102015018463,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715079426765442,0.2369246333837509,0.2130044996738433,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125360608100891,0.1899066269397735,0.1801894903182983,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328076243400574,0.2861054837703705,0.2003027498722076,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586020231246948,0.1548119038343429,0.1470693200826645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361396759748459,0.6149564385414124,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134956061840057,1.0,1.0,0.0,1.0,-1.6269019842147827,1.6268998384475708,2.1536984604608733e-06,1.2474637031555176,0.6216375827789307,0.6216375827789307,0.0,48.30057144165039,64.0,12955.7314453125,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.3231506347656,290.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841892600059509,1.0,0.0,0.0,1.384474754333496,1.3844804763793943,1.278979340213482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.05322265625,0.0,118.83284759521484,1895.4371337890625,0.0,1488.2818603515625,0.3851394653320312,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715079426765442,0.2369246333837509,0.2130044996738433,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125360608100891,0.1899066269397735,0.1801894903182983,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328076243400574,0.2861054837703705,0.2003027498722076,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586020231246948,0.1548119038343429,0.1470693200826645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361396759748459,0.6149564385414124,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134956061840057,1.0,1.0,0.0,1.0,-1.6269019842147827,1.6268998384475708,2.1536984604608733e-06,1.2474637031555176,0.6216375827789307,0.6216375827789307,0.0,48.30057144165039,64.0,12955.7314453125,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.3231506347656,290.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841892600059509,1.0,0.0,0.0,1.384474754333496,1.3844804763793943,1.278979340213482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.05322265625,0.0,118.83284759521484,1895.4371337890625,0.0,1488.2818603515625,0.3851394653320312,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655460476875305,0.2410951107740402,0.216788649559021,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066966533660889,0.1929732412099838,0.1831460893154144,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216344356536864,0.2881045341491699,0.2017398476600647,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538868188858032,0.1577218174934387,0.1498861461877823,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238046526908875,0.1381461471319198,0.6242662668228149,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.651278734207153,1.6512765884399414,2.2154913494887296e-06,1.2666070461273191,0.6279303431510925,0.6279303431510925,0.0,51.198272705078125,67.0,13214.23046875,-0.0,400.6990661621094,1.0,283.1499938964844,285.39312744140625,290.34625244140625,290.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910772919654846,1.0,0.0,0.0,1.4074479341506958,1.4074536561965942,1.3217768923823314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.3076171875,0.0,122.884765625,1895.4371337890625,0.0,1541.060546875,0.3893384635448456,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655460476875305,0.2410951107740402,0.216788649559021,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066966533660889,0.1929732412099838,0.1831460893154144,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216344356536864,0.2881045341491699,0.2017398476600647,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538868188858032,0.1577218174934387,0.1498861461877823,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238046526908875,0.1381461471319198,0.6242662668228149,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.651278734207153,1.6512765884399414,2.2154913494887296e-06,1.2666070461273191,0.6279303431510925,0.6279303431510925,0.0,51.198272705078125,67.0,13214.23046875,-0.0,400.6990661621094,1.0,283.1499938964844,285.39312744140625,290.34625244140625,290.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910772919654846,1.0,0.0,0.0,1.4074479341506958,1.4074536561965942,1.3217768923823314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.3076171875,0.0,122.884765625,1895.4371337890625,0.0,1541.060546875,0.3893384635448456,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627599477767944,0.2435278445482254,0.2189880311489105,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.803813636302948,0.1947515904903412,0.1848581135272979,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160954356193542,0.2892717123031616,0.2025798708200454,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516904473304749,0.1593977808952331,0.151507556438446,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212939262390137,0.1393193304538726,0.6297009587287903,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232615888118744,1.0,1.0,0.0,1.0,-1.6654547452926636,1.665452480316162,2.2519254798680777e-06,1.277734637260437,0.6318814158439636,0.6318814158439636,0.0,52.81260299682617,67.0,13365.4599609375,-0.0,413.1872863769531,1.0,283.1499938964844,285.39605712890625,290.3592834472656,290.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,17428.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950530409812927,1.0,0.0,0.0,1.4218732118606567,1.4218789339065552,1.3490098638158088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.70751953125,0.0,125.5091323852539,1895.4371337890625,0.0,1571.933349609375,0.3920185267925262,1.0,0.0,3.0,1.0,0.0
