time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608071804046631,0.2454753071069717,0.220754474401474,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.801755964756012,0.1961783021688461,0.186231255531311,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120944142341614,0.290209949016571,0.2032548040151596,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501530051231384,0.1607371568679809,0.1528025418519973,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194874286651611,0.1402650326490402,0.6340780258178711,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260422945022583,1.0,1.0,0.0,1.0,-1.6768442392349243,1.6768419742584229,2.2814645035396097e-06,1.2866724729537964,0.6350948810577393,0.6350948810577393,0.0,54.07868957519531,70.0,13488.150390625,-0.0,423.2722473144531,1.0,283.1499938964844,285.3974304199219,290.3695678710937,290.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17383.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982477903366089,1.0,0.0,0.0,1.4342414140701294,1.4342472553253174,1.3725808400977257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.294677734375,0.0,127.78620147705078,1895.4371337890625,0.0,1596.952392578125,0.394320398569107,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499788999557495,0.2248502522706985,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976711392402649,0.1995112895965576,0.18943852186203,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040995836257936,0.2924064695835113,0.2048340439796447,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471763491630554,0.1638528704643249,0.1558132469654083,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158382534980774,0.1424884647130966,0.6443613171577454,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.332405149936676,1.0,1.0,0.0,1.0,-1.7034692764282229,1.7034670114517212,2.3514419353887206e-06,1.307557225227356,0.6431232690811157,0.6431232690811157,0.0,56.95664978027344,73.0,13776.89453125,-0.0,447.09466552734375,1.0,283.1499938964844,285.3981628417969,290.3928527832031,290.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057548761367798,1.0,0.0,0.0,1.4648566246032717,1.4648624658584597,1.431804292906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.9462890625,0.0,133.60519409179688,1895.4371337890625,0.0,1656.462158203125,0.4001014232635498,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569714426994324,0.2499788999557495,0.2248502522706985,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976711392402649,0.1995112895965576,0.18943852186203,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040995836257936,0.2924064695835113,0.2048340439796447,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471763491630554,0.1638528704643249,0.1558132469654083,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158382534980774,0.1424884647130966,0.6443613171577454,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.332405149936676,1.0,1.0,0.0,1.0,-1.7034692764282229,1.7034670114517212,2.3514419353887206e-06,1.307557225227356,0.6431232690811157,0.6431232690811157,0.0,56.95664978027344,73.0,13776.89453125,-0.0,447.09466552734375,1.0,283.1499938964844,285.3981628417969,290.3928527832031,290.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057548761367798,1.0,0.0,0.0,1.4648566246032717,1.4648624658584597,1.431804292906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.9462890625,0.0,133.60519409179688,1895.4371337890625,0.0,1656.462158203125,0.4001014232635498,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553107976913452,0.2522611320018768,0.2269279211759567,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958986163139343,0.2012225091457367,0.1910848170518875,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006219506263733,0.2935361266136169,0.2056457996368408,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459203600883484,0.1654467433691024,0.1573527306318283,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142201662063599,0.1436366587877273,0.6496684551239014,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356079161167145,1.0,1.0,0.0,1.0,-1.717135310173035,1.7171329259872437,2.387861741226516e-06,1.3182713985443115,0.647487461566925,0.647487461566925,0.0,58.39824295043945,73.0,13926.33984375,-0.0,459.4801635742188,1.0,283.1499938964844,285.3971862792969,290.4044189453125,290.3766784667969,293.1499938964844,293.1499938964844,283.1499938964844,17241.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096369862556458,1.0,0.0,0.0,1.4815152883529663,1.4815212488174438,1.464555055008532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.97265625,0.0,136.8745880126953,1895.4371337890625,0.0,1687.6207275390625,0.4032875001430511,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537967801094055,0.2545604705810547,0.2290214747190475,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942867279052734,0.2029625177383422,0.1927584260702133,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973413705825806,0.2946859002113342,0.2064715474843979,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448006272315979,0.1670639514923095,0.1589142978191375,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127253413200378,0.1448080688714981,0.6550806760787964,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388242125511169,1.0,1.0,0.0,1.0,-1.731022834777832,1.7310203313827517,2.425220372970216e-06,1.329155445098877,0.6520113945007324,0.6520113945007324,0.0,59.8422966003418,76.0,14079.71484375,-0.0,472.1864013671875,1.0,283.1499938964844,285.3952941894531,290.4159240722656,290.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,17190.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136017680168152,1.0,0.0,0.0,1.4993103742599487,1.4993164539337158,1.4999491781964025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.182373046875,0.0,140.42640686035156,1895.4371337890625,0.0,1719.7044677734375,0.406701922416687,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512875556946,0.2592031061649322,0.2332490086555481,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935350418091,0.2065232396125793,0.1961823552846908,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912857174873352,0.2970409095287323,0.2081620544195175,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429203391075134,0.1703633815050125,0.1620993167161941,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100692987442017,0.1472151577472686,0.6661967635154724,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452933728694916,1.0,1.0,0.0,1.0,-1.7594101428985596,1.759407639503479,2.502675670257304e-06,1.351391077041626,0.6617461442947388,0.6617461442947388,0.0,62.7392692565918,79.0,14395.9736328125,-0.0,498.5654296875,1.0,283.1499938964844,285.3890686035156,290.4385986328125,290.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217549681663513,1.0,0.0,0.0,1.5375624895095823,1.5375685691833496,1.577462143131925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.955810546875,0.0,148.33657836914062,1895.4371337890625,0.0,1786.485107421875,0.4141313731670379,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511512875556946,0.2592031061649322,0.2332490086555481,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935350418091,0.2065232396125793,0.1961823552846908,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912857174873352,0.2970409095287323,0.2081620544195175,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429203391075134,0.1703633815050125,0.1620993167161941,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100692987442017,0.1472151577472686,0.6661967635154724,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452933728694916,1.0,1.0,0.0,1.0,-1.7594101428985596,1.759407639503479,2.502675670257304e-06,1.351391077041626,0.6617461442947388,0.6617461442947388,0.0,62.7392692565918,79.0,14395.9736328125,-0.0,498.5654296875,1.0,283.1499938964844,285.3890686035156,290.4385986328125,290.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217549681663513,1.0,0.0,0.0,1.5375624895095823,1.5375685691833496,1.577462143131925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.955810546875,0.0,148.33657836914062,1895.4371337890625,0.0,1786.485107421875,0.4141313731670379,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505052566528,0.2638978958129883,0.2375239729881286,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892144918441772,0.2101876735687255,0.199704572558403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858435153961182,0.2994664311408996,0.2099019140005111,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414618134498596,0.1737452298402786,0.1653627753257751,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078245878219604,0.149703562259674,0.6776804327964783,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518070578575134,1.0,1.0,0.0,1.0,-1.7885677814483645,1.788565158843994,2.5837537123152288e-06,1.3742129802703855,0.6723289489746094,0.6723289489746094,0.0,65.64796447753906,67.0,14725.224609375,-0.0,526.2555541992188,1.0,283.1499938964844,285.3797302246094,290.4609069824219,290.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301742434501648,1.0,0.0,0.0,1.5796194076538086,1.5796257257461548,1.664938906742464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.250244140625,0.0,157.44723510742188,1895.4371337890625,0.0,1856.5283203125,0.4224084615707397,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505052566528,0.2638978958129883,0.2375239729881286,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892144918441772,0.2101876735687255,0.199704572558403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858435153961182,0.2994664311408996,0.2099019140005111,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414618134498596,0.1737452298402786,0.1653627753257751,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078245878219604,0.149703562259674,0.6776804327964783,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518070578575134,1.0,1.0,0.0,1.0,-1.7885677814483645,1.788565158843994,2.5837537123152288e-06,1.3742129802703855,0.6723289489746094,0.6723289489746094,0.0,65.64796447753906,67.0,14725.224609375,-0.0,526.2555541992188,1.0,283.1499938964844,285.3797302246094,290.4609069824219,290.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301742434501648,1.0,0.0,0.0,1.5796194076538086,1.5796257257461548,1.664938906742464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.250244140625,0.0,157.44723510742188,1895.4371337890625,0.0,1856.5283203125,0.4224084615707397,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616194128990173,0.2686536014080047,0.2416726201772689,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139613926410675,0.2031411677598953,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.896842360496521,0.3019687235355377,0.2115557044744491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526245713233948,0.177214041352272,0.1685199588537216,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183229923248291,0.152279645204544,0.6886606812477112,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431555747986,1.0,1.0,0.0,1.0,-1.816637754440308,1.8166351318359373,2.663268787728157e-06,1.396175503730774,0.6837369799613953,0.6837369799613953,0.0,63.86681365966797,55.0,15056.4501953125,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.48272705078125,290.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388008832931519,1.0,0.0,0.0,1.6254197359085083,1.625426173210144,1.762886938649899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.6904296875,0.0,167.87355041503906,1895.4371337890625,0.0,1929.3729248046875,0.431539237499237,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616194128990173,0.2686536014080047,0.2416726201772689,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139613926410675,0.2031411677598953,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.896842360496521,0.3019687235355377,0.2115557044744491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526245713233948,0.177214041352272,0.1685199588537216,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183229923248291,0.152279645204544,0.6886606812477112,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431555747986,1.0,1.0,0.0,1.0,-1.816637754440308,1.8166351318359373,2.663268787728157e-06,1.396175503730774,0.6837369799613953,0.6837369799613953,0.0,63.86681365966797,55.0,15056.4501953125,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.48272705078125,290.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388008832931519,1.0,0.0,0.0,1.6254197359085083,1.625426173210144,1.762886938649899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.6904296875,0.0,167.87355041503906,1895.4371337890625,0.0,1929.3729248046875,0.431539237499237,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.889347493648529,0.2734904289245605,0.2457581162452697,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.2178640067577362,0.2065557986497879,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.3045682907104492,0.2131711840629577,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776822030544281,0.1807921677827835,0.1716355383396148,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392656803131104,0.1549661308526992,0.6994519829750061,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078093528747,1.0,1.0,0.0,1.0,-1.844282150268555,1.844279408454895,2.7429375677456846e-06,1.4177711009979248,0.695951521396637,0.695951521396637,0.0,58.53714370727539,43.0,15391.673828125,-0.0,541.6482543945312,1.0,283.1499938964844,285.34912109375,290.5037536621094,290.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474977374076843,1.0,0.0,0.0,1.674838900566101,1.674845576286316,1.8717138061674642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.12890625,0.0,179.73031616210938,1895.4371337890625,0.0,2003.8426513671875,0.4415160119533539,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.889347493648529,0.2734904289245605,0.2457581162452697,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.2178640067577362,0.2065557986497879,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.3045682907104492,0.2131711840629577,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776822030544281,0.1807921677827835,0.1716355383396148,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392656803131104,0.1549661308526992,0.6994519829750061,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078093528747,1.0,1.0,0.0,1.0,-1.844282150268555,1.844279408454895,2.7429375677456846e-06,1.4177711009979248,0.695951521396637,0.695951521396637,0.0,58.53714370727539,43.0,15391.673828125,-0.0,541.6482543945312,1.0,283.1499938964844,285.34912109375,290.5037536621094,290.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474977374076843,1.0,0.0,0.0,1.674838900566101,1.674845576286316,1.8717138061674642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.12890625,0.0,179.73031616210938,1895.4371337890625,0.0,2003.8426513671875,0.4415160119533539,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100262522697448,0.2759378552436828,0.2477924972772598,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434863090515137,0.2198639661073684,0.2082725018262863,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472847580909728,0.3059049546718597,0.2139776349067688,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947808504104614,0.182624340057373,0.1731971651315689,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548009753227234,0.1563516855239868,0.7048637270927429,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495505452156067,1.0,1.0,0.0,1.0,-1.8581280708312988,1.8581253290176392,2.7833518743136665e-06,1.4285800457000732,0.7023659348487854,0.7023659348487854,0.0,54.9511947631836,43.0,15561.9765625,-0.0,539.8125,1.0,283.1499938964844,285.33953857421875,290.5140686035156,290.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,16735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518424987792969,1.0,0.0,0.0,1.7008764743804932,1.7008832693099976,1.930362998336932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.935791015625,0.0,186.23573303222656,1895.4371337890625,0.0,2041.4127197265625,0.4468197226524353,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392346739768982,0.2784034609794616,0.2498254925012588,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.866346538066864,0.2218957394361496,0.2100005149841308,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731391668319702,0.3072657585144043,0.2147870063781738,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171240091323853,0.1844848692417144,0.1747668385505676,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755493521690369,0.1577649116516113,0.7103111147880554,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473758995532989,1.0,1.0,0.0,1.0,-1.8720420598983765,1.8720391988754272,2.8243075576028787e-06,1.4394375085830688,0.7085553407669067,0.7085553407669067,0.0,50.893348693847656,31.0,15733.2236328125,-0.0,536.47216796875,1.0,283.1499938964844,285.3296203613281,290.5242919921875,290.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,16701.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561785578727722,1.0,0.0,0.0,1.7273555994033811,1.7273625135421753,1.9909342086066325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.7294921875,0.0,193.0892333984375,1895.4371337890625,0.0,2079.13916015625,0.4522669017314911,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951074123382568,0.2833428084850311,0.2539650499820709,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226484298706056,0.2260137349367141,0.2135737687349319,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112618923187256,0.2014989107847213,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655695915222168,0.1882506906986236,0.1780137717723846,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232806921005249,0.1606369763612747,0.7217102646827698,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414325714111328,1.0,1.0,0.0,1.0,-1.8829578161239624,1.8829549551010127,2.8569490950758336e-06,1.4481474161148071,0.7206413149833679,0.7206413149833679,0.0,43.51228332519531,34.0,15979.9033203125,-0.0,520.339599609375,1.0,283.1499938964844,285.3017883300781,290.5440368652344,290.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764734148979187,1.0,0.0,0.0,1.7802729606628418,1.7802801132202148,2.114786923357315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.462158203125,0.0,207.4849853515625,1895.4371337890625,0.0,2154.222900390625,0.463317334651947,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951074123382568,0.2833428084850311,0.2539650499820709,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226484298706056,0.2260137349367141,0.2135737687349319,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112618923187256,0.2014989107847213,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655695915222168,0.1882506906986236,0.1780137717723846,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232806921005249,0.1606369763612747,0.7217102646827698,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414325714111328,1.0,1.0,0.0,1.0,-1.8829578161239624,1.8829549551010127,2.8569490950758336e-06,1.4481474161148071,0.7206413149833679,0.7206413149833679,0.0,43.51228332519531,34.0,15979.9033203125,-0.0,520.339599609375,1.0,283.1499938964844,285.3017883300781,290.5440368652344,290.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764734148979187,1.0,0.0,0.0,1.7802729606628418,1.7802801132202148,2.114786923357315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.462158203125,0.0,207.4849853515625,1895.4371337890625,0.0,2154.222900390625,0.463317334651947,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903331518173218,0.2415509819984436,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520264267921448,0.2301163375377655,0.2173514366149902,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204542696475982,0.1878729909658432,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904557228088379,0.1919967234134674,0.181458830833435,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445850610733032,0.163561150431633,0.7342482805252075,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166743516922,1.0,1.0,0.0,1.0,-1.8754149675369265,1.875412106513977,2.8341921733954223e-06,1.442000150680542,0.7320381999015808,0.7320381999015808,0.0,40.91691207885742,54.0,16085.904296875,-0.0,506.9307556152344,1.0,283.1499938964844,285.2541198730469,290.5566711425781,290.6658630371094,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718244194984436,1.0,0.0,0.0,1.8321611881256104,1.8321685791015625,2.2398594978767505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.078369140625,0.0,222.5030517578125,1895.4371337890625,0.0,2217.056640625,0.4743165671825409,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903331518173218,0.2415509819984436,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520264267921448,0.2301163375377655,0.2173514366149902,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204542696475982,0.1878729909658432,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904557228088379,0.1919967234134674,0.181458830833435,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445850610733032,0.163561150431633,0.7342482805252075,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166743516922,1.0,1.0,0.0,1.0,-1.8754149675369265,1.875412106513977,2.8341921733954223e-06,1.442000150680542,0.7320381999015808,0.7320381999015808,0.0,40.91691207885742,54.0,16085.904296875,-0.0,506.9307556152344,1.0,283.1499938964844,285.2541198730469,290.5566711425781,290.6658630371094,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718244194984436,1.0,0.0,0.0,1.8321611881256104,1.8321685791015625,2.2398594978767505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.078369140625,0.0,222.5030517578125,1895.4371337890625,0.0,2217.056640625,0.4743165671825409,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960879802703857,0.2409505248069763,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566991925239564,0.2327909469604492,0.2198472023010254,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263919651508331,0.1874059587717056,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949428200721741,0.1944365501403808,0.183738112449646,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483611941337585,0.1655580699443817,0.7429667711257935,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410655856132507,1.0,1.0,0.0,1.0,-1.8903099298477173,1.890307068824768,2.87802072307386e-06,1.4532718658447266,0.7392828464508057,0.7392828464508057,0.0,41.186920166015625,54.0,16268.7060546875,-0.0,517.8907470703125,1.0,283.1499938964844,285.2365417480469,290.5633544921875,290.6787414550781,293.1499938964844,293.1499938964844,283.1499938964844,16693.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752003073692322,1.0,0.0,0.0,1.8647918701171875,1.8647994995117188,2.320353473805881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.123046875,0.0,232.3490600585937,1895.4371337890625,0.0,2247.15576171875,0.4812774956226349,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.2989170849323272,0.2439474016427993,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552506804466248,0.2343316376209259,0.2212966531515121,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.3291715085506439,0.1897368729114532,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938274383544922,0.1958395391702652,0.1850618422031402,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473216891288757,0.1667262613773346,0.748173713684082,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.47418212890625,285.817138671875,1.0,0.3441919982433319,1.0,1.0,0.0,1.0,-1.906279444694519,1.9062765836715696,2.925863327618572e-06,1.465654730796814,0.7434741854667664,0.7434741854667664,0.0,41.95088577270508,74.0,16426.0703125,-0.0,531.3523559570312,1.0,283.1499938964844,285.2345886230469,290.56903076171875,290.6902160644531,293.1499938964844,293.1499938964844,283.1499938964844,16692.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770005464553833,1.0,0.0,0.0,1.883186101913452,1.883193731307984,2.366354863170273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.73095703125,0.0,238.0109100341797,1895.4371337890625,0.0,2263.251953125,0.485200434923172,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041332960128784,0.2622384428977966,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380326271057128,0.2387723922729492,0.2255265861749649,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341067433357239,0.2039632201194763,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795557022094727,0.1998719573020935,0.1889196634292602,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834703266620636,0.1700459271669387,0.763418972492218,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.357889324426651,1.0,1.0,0.0,1.0,-1.973327875137329,1.9733246564865112,3.131968014713493e-06,1.5178594589233398,0.7556551694869995,0.7556551694869995,0.0,46.190574645996094,94.0,17022.74609375,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5956115722656,290.74267578125,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833008170127869,1.0,0.0,0.0,1.934953451156616,1.934961438179016,2.498241826742742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.03369140625,0.0,254.3976287841797,1895.4371337890625,0.0,2319.826171875,0.4962441027164459,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041332960128784,0.2622384428977966,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380326271057128,0.2387723922729492,0.2255265861749649,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341067433357239,0.2039632201194763,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795557022094727,0.1998719573020935,0.1889196634292602,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834703266620636,0.1700459271669387,0.763418972492218,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.357889324426651,1.0,1.0,0.0,1.0,-1.973327875137329,1.9733246564865112,3.131968014713493e-06,1.5178594589233398,0.7556551694869995,0.7556551694869995,0.0,46.190574645996094,94.0,17022.74609375,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5956115722656,290.74267578125,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833008170127869,1.0,0.0,0.0,1.934953451156616,1.934961438179016,2.498241826742742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.03369140625,0.0,254.3976287841797,1895.4371337890625,0.0,2319.826171875,0.4962441027164459,1.0,0.0,3.0,1.0,0.0
12300300,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977359771728516,0.3051126003265381,0.2742602825164795,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220094084739684,0.2410786896944046,0.2277655005455017,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349100947380066,0.2153667658567428,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667486906051636,0.2019604444503784,0.1909595429897308,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233639597892761,0.1716992408037185,0.7712920308113098,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.880126953125,1.0,0.3671056926250458,1.0,1.0,0.0,1.0,-2.016209840774536,2.016206741333008,3.2680818549124524e-06,1.5513620376586914,0.762097954750061,0.762097954750061,0.0,49.627925872802734,94.0,17390.029296875,-0.0,637.9939575195312,1.0,283.1499938964844,285.2649230957031,290.6139831542969,290.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,16645.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877759337425232,1.0,0.0,0.0,1.9614458084106443,1.9614537954330444,2.567118997376383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.427490234375,0.0,263.05230712890625,1895.4371337890625,0.0,2360.228759765625,0.5019010305404663,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9752578735351562,0.3063012659549713,0.2752785086631775,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8967970013618469,0.2434108704328537,0.2301203459501266,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339602947235107,0.2340273112058639,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8457378149032593,0.2040674537420272,0.1931076049804687,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8033524751663208,0.1733086109161377,0.7793994545936584,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.9054260253906,1.0,0.3772349059581756,1.0,1.0,0.0,1.0,-2.0546998977661133,2.054696559906006,3.393060978851281e-06,1.5814998149871826,0.7687094807624817,0.7687094807624817,0.0,54.92601776123047,112.0,17735.76953125,-0.0,687.21142578125,1.0,283.1499938964844,285.27886962890625,290.6340026855469,290.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,16620.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933211922645569,1.0,0.0,0.0,1.9883978366851809,1.98840606212616,2.638152807321603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.124267578125,0.0,272.0661926269531,1895.4371337890625,0.0,2410.526123046875,0.5076666474342346,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003404974937439,0.3103163838386535,0.2790752351284027,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360841274261475,0.2479806691408157,0.2350912392139434,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246993064880372,0.3324459493160248,0.2332786321640014,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901467084884644,0.2081787437200546,0.1976518332958221,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482166290283203,0.1763405352830886,0.7962207794189453,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090153217315674,2.090149641036988,3.51062476511288e-06,1.6093767881393433,0.7817786335945129,0.7817786335945129,0.0,71.92408752441406,115.0,18158.591796875,-0.0,777.0848999023438,1.0,283.1499938964844,285.27557373046875,290.6671447753906,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,16595.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062421083450317,1.0,0.0,0.0,2.0426905155181885,2.042699098587036,2.7841878136314335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.925537109375,0.0,291.0072937011719,1895.4371337890625,0.0,2528.630859375,0.5193683505058289,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003404974937439,0.3103163838386535,0.2790752351284027,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360841274261475,0.2479806691408157,0.2350912392139434,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246993064880372,0.3324459493160248,0.2332786321640014,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901467084884644,0.2081787437200546,0.1976518332958221,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482166290283203,0.1763405352830886,0.7962207794189453,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090153217315674,2.090149641036988,3.51062476511288e-06,1.6093767881393433,0.7817786335945129,0.7817786335945129,0.0,71.92408752441406,115.0,18158.591796875,-0.0,777.0848999023438,1.0,283.1499938964844,285.27557373046875,290.6671447753906,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,16595.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062421083450317,1.0,0.0,0.0,2.0426905155181885,2.042699098587036,2.7841878136314335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.925537109375,0.0,291.0072937011719,1895.4371337890625,0.0,2528.630859375,0.5193683505058289,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695842027664185,0.3149942457675934,0.2835893332958221,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107076287269592,0.2525157630443573,0.2398177981376648,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872976899147034,0.3336028456687927,0.2340715229511261,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764715313911438,0.2122484296560287,0.2019459754228592,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256070971488953,0.1793526858091354,0.8118193745613098,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683734416961,1.0,1.0,0.0,1.0,-2.126092433929444,2.1260886192321777,3.631469098763773e-06,1.6372952461242676,0.794874906539917,0.794874906539917,0.0,84.35948944091797,118.0,18572.458984375,-0.0,853.9029541015625,1.0,283.1499938964844,285.2677917480469,290.6860046386719,290.9338684082031,293.1499938964844,293.1499938964844,283.1499938964844,16588.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186294436454773,1.0,0.0,0.0,2.0968143939971924,2.096823215484619,2.933684299932793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.22265625,0.0,310.89923095703125,1895.4371337890625,0.0,2642.876708984375,0.5311267971992493,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695842027664185,0.3149942457675934,0.2835893332958221,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107076287269592,0.2525157630443573,0.2398177981376648,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872976899147034,0.3336028456687927,0.2340715229511261,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764715313911438,0.2122484296560287,0.2019459754228592,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256070971488953,0.1793526858091354,0.8118193745613098,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683734416961,1.0,1.0,0.0,1.0,-2.126092433929444,2.1260886192321777,3.631469098763773e-06,1.6372952461242676,0.794874906539917,0.794874906539917,0.0,84.35948944091797,118.0,18572.458984375,-0.0,853.9029541015625,1.0,283.1499938964844,285.2677917480469,290.6860046386719,290.9338684082031,293.1499938964844,293.1499938964844,283.1499938964844,16588.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186294436454773,1.0,0.0,0.0,2.0968143939971924,2.096823215484619,2.933684299932793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.22265625,0.0,310.89923095703125,1895.4371337890625,0.0,2642.876708984375,0.5311267971992493,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546050786972046,0.3198700249195099,0.2882146835327148,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971717119216919,0.2571053206920624,0.2444427609443664,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689152598381042,0.3358548283576965,0.2357179075479507,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527211308479309,0.2163578122854232,0.2061260789632797,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141814827919006,0.1824496388435363,0.8270822167396545,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234667420387268,1.0,1.0,0.0,1.0,-2.1625313758850098,2.162527561187744,3.756212208827492e-06,1.665578842163086,0.8081114292144775,0.8081114292144775,0.0,93.40420532226562,121.0,18991.921875,-0.0,921.1849975585938,1.0,283.1499938964844,285.2612609863281,290.7006225585937,290.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296374082565308,1.0,0.0,0.0,2.150630235671997,2.150639295578003,3.08620570876883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.801513671875,0.0,331.6614074707031,1895.4371337890625,0.0,2745.0703125,0.5428823232650757,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546050786972046,0.3198700249195099,0.2882146835327148,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971717119216919,0.2571053206920624,0.2444427609443664,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689152598381042,0.3358548283576965,0.2357179075479507,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527211308479309,0.2163578122854232,0.2061260789632797,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141814827919006,0.1824496388435363,0.8270822167396545,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234667420387268,1.0,1.0,0.0,1.0,-2.1625313758850098,2.162527561187744,3.756212208827492e-06,1.665578842163086,0.8081114292144775,0.8081114292144775,0.0,93.40420532226562,121.0,18991.921875,-0.0,921.1849975585938,1.0,283.1499938964844,285.2612609863281,290.7006225585937,290.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296374082565308,1.0,0.0,0.0,2.150630235671997,2.150639295578003,3.08620570876883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.801513671875,0.0,331.6614074707031,1895.4371337890625,0.0,2745.0703125,0.5428823232650757,1.0,0.0,3.0,1.0,0.0
