time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846747100353241,0.3248322904109955,0.2928506433963775,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901196479797363,0.2617822587490082,0.2490573525428772,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585754632949829,0.3386186063289642,0.2377348840236663,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468090057373047,0.2205379903316497,0.2102805078029632,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078304290771484,0.1856413930654525,0.8423554301261902,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.433505117893219,1.0,1.0,0.0,1.0,-2.1993987560272217,2.199394941329956,3.884716534230392e-06,1.6941877603530884,0.8215065598487854,0.8215065598487854,0.0,100.28516387939452,109.0,19416.68359375,-0.0,982.9044799804688,1.0,283.1499938964844,285.2561340332031,290.7162780761719,291.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395249247550964,1.0,0.0,0.0,2.203925371170044,2.203934669494629,3.241060539949103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.066650390625,0.0,353.20947265625,1895.4371337890625,0.0,2837.276611328125,0.5545797944068909,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846747100353241,0.3248322904109955,0.2928506433963775,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901196479797363,0.2617822587490082,0.2490573525428772,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585754632949829,0.3386186063289642,0.2377348840236663,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468090057373047,0.2205379903316497,0.2102805078029632,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078304290771484,0.1856413930654525,0.8423554301261902,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.433505117893219,1.0,1.0,0.0,1.0,-2.1993987560272217,2.199394941329956,3.884716534230392e-06,1.6941877603530884,0.8215065598487854,0.8215065598487854,0.0,100.28516387939452,109.0,19416.68359375,-0.0,982.9044799804688,1.0,283.1499938964844,285.2561340332031,290.7162780761719,291.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395249247550964,1.0,0.0,0.0,2.203925371170044,2.203934669494629,3.241060539949103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.066650390625,0.0,353.20947265625,1895.4371337890625,0.0,2837.276611328125,0.5545797944068909,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482306599617004,0.3273378610610962,0.2950921654701233,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919611930847168,0.2641582489013672,0.2512945532798767,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591760396957397,0.3401098847389221,0.2387560456991195,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.748549222946167,0.2226595282554626,0.2122818678617477,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094313502311707,0.1872737258672714,0.8496594429016113,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360194504261017,1.0,1.0,0.0,1.0,-2.2171831130981445,2.217179298400879,3.947563072870253e-06,1.7080055475234983,0.8282631039619446,0.8282631039619446,0.0,101.09490966796876,109.0,19626.126953125,-0.0,1003.8748168945312,1.0,283.1499938964844,285.25372314453125,290.7249450683594,291.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,16604.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441905975341797,1.0,0.0,0.0,2.2303123474121094,2.230321884155273,3.319133554668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.92138671875,0.0,364.24896240234375,1895.4371337890625,0.0,2880.891845703125,0.5603916645050049,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528362512588501,0.3298661112785339,0.2972927093505859,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968941330909729,0.266567200422287,0.2534977197647095,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630475997924805,0.3416585028171539,0.2397741824388504,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530240416526794,0.2248102575540542,0.2142455726861953,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713689386844635,0.1889376640319824,0.8567970991134644,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374644160270691,1.0,1.0,0.0,1.0,-2.2346279621124268,2.234623908996582,4.009707026852993e-06,1.7215445041656494,0.8350530862808228,0.8350530862808228,0.0,100.3298797607422,97.0,19833.20703125,-0.0,1018.7915649414062,1.0,283.1499938964844,285.2512512207031,290.7340393066406,291.05596923828125,293.1499938964844,293.1499938964844,283.1499938964844,16612.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487219214439392,1.0,0.0,0.0,2.256479024887085,2.256488800048828,3.397472880806163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.784912109375,0.0,375.4441223144531,1895.4371337890625,0.0,2923.301025390625,0.5661693215370178,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694944381713867,0.3349877893924713,0.3016346395015716,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135008811950684,0.2714874744415283,0.2578747570514679,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784374594688416,0.3448947966098785,0.241823211312294,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685835957527161,0.2292038798332214,0.2181338816881179,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274640798568726,0.1923638582229614,0.8709172010421753,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379768371582031,1.0,1.0,0.0,1.0,-2.269193410873413,2.2691891193389893,4.134365099162096e-06,1.7483686208724976,0.8487493991851807,0.8487493991851807,0.0,95.66087341308594,85.0,20246.267578125,-0.0,1036.716796875,1.0,283.1499938964844,285.2469482421875,290.75323486328125,291.0992431640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574720621109009,1.0,0.0,0.0,2.308070421218872,2.3080804347991943,3.554605996214377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.826904296875,0.0,398.24908447265625,1895.4371337890625,0.0,3005.298583984375,0.5775992274284363,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694944381713867,0.3349877893924713,0.3016346395015716,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135008811950684,0.2714874744415283,0.2578747570514679,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784374594688416,0.3448947966098785,0.241823211312294,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685835957527161,0.2292038798332214,0.2181338816881179,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274640798568726,0.1923638582229614,0.8709172010421753,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379768371582031,1.0,1.0,0.0,1.0,-2.269193410873413,2.2691891193389893,4.134365099162096e-06,1.7483686208724976,0.8487493991851807,0.8487493991851807,0.0,95.66087341308594,85.0,20246.267578125,-0.0,1036.716796875,1.0,283.1499938964844,285.2469482421875,290.75323486328125,291.0992431640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574720621109009,1.0,0.0,0.0,2.308070421218872,2.3080804347991943,3.554605996214377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.826904296875,0.0,398.24908447265625,1895.4371337890625,0.0,3005.298583984375,0.5775992274284363,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963613510131836,0.3401857614517212,0.3059387505054474,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372847437858582,0.2765401303768158,0.2622632682323456,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040069580078124,0.3482820391654968,0.2438993453979492,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932643890380859,0.2337166368961334,0.2220213264226913,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484538555145264,0.1959159523248672,0.8850669264793396,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363835752010345,1.0,1.0,0.0,1.0,-2.303795337677002,2.303791046142578,4.261187768861419e-06,1.7752234935760498,0.8626173138618469,0.8626173138618469,0.0,88.08914184570312,73.0,20661.19140625,-0.0,1043.669189453125,1.0,283.1499938964844,285.24395751953125,290.7734680175781,291.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659303784370422,1.0,0.0,0.0,2.358543634414673,2.358553886413574,3.711770943937154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.39697265625,0.0,421.5173950195313,1895.4371337890625,0.0,3084.6337890625,0.5888264775276184,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963613510131836,0.3401857614517212,0.3059387505054474,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372847437858582,0.2765401303768158,0.2622632682323456,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040069580078124,0.3482820391654968,0.2438993453979492,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932643890380859,0.2337166368961334,0.2220213264226913,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484538555145264,0.1959159523248672,0.8850669264793396,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363835752010345,1.0,1.0,0.0,1.0,-2.303795337677002,2.303791046142578,4.261187768861419e-06,1.7752234935760498,0.8626173138618469,0.8626173138618469,0.0,88.08914184570312,73.0,20661.19140625,-0.0,1043.669189453125,1.0,283.1499938964844,285.24395751953125,290.7734680175781,291.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659303784370422,1.0,0.0,0.0,2.358543634414673,2.358553886413574,3.711770943937154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.39697265625,0.0,421.5173950195313,1895.4371337890625,0.0,3084.6337890625,0.5888264775276184,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241827726364136,0.3437967300415039,0.3089576065540313,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605985045433044,0.2800756990909576,0.2653699815273285,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317126274108888,0.3506247103214264,0.2453590482473373,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164756894111633,0.2368535101413726,0.2247588783502578,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695555686950684,0.1983608156442642,0.8949728608131409,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343973398208618,1.0,1.0,0.0,1.0,-2.328096866607666,2.328092575073242,4.351516963652102e-06,1.7941111326217651,0.8727177381515503,0.8727177381515503,0.0,81.55608367919922,73.0,20959.490234375,-0.0,1043.761962890625,1.0,283.1499938964844,285.2426147460937,290.7889709472656,291.1766052246094,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717790842056274,1.0,0.0,0.0,2.3941128253936768,2.394123315811157,3.8245696032390697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.457275390625,0.0,438.49554443359375,1895.4371337890625,0.0,3139.4990234375,0.5967631340026855,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374127984046936,0.345132827758789,0.3100708723068237,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713642954826355,0.2813829779624939,0.2665170729160309,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.94436514377594,0.3514726459980011,0.2458838075399398,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260990381240845,0.2380021661520004,0.2257595509290695,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792338728904724,0.1992372572422027,0.8985137939453125,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334675967693329,1.0,1.0,0.0,1.0,-2.336899280548096,2.3368947505950928,4.384488875075476e-06,1.8009564876556396,0.8766691088676453,0.8766691088676453,0.0,78.90239715576172,61.0,21072.73828125,-0.0,1042.6339111328125,1.0,283.1499938964844,285.2420349121094,290.7954406738281,291.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,16686.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739633560180664,1.0,0.0,0.0,2.407756090164185,2.407766580581665,3.868283613428504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.5166015625,0.0,445.1376647949219,1895.4371337890625,0.0,3159.9853515625,0.5998126268386841,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880530834197998,0.3497029840946197,0.3138172328472137,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215543270111084,0.2858399748802185,0.2703655064105987,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991827428340912,0.3543194532394409,0.2475939393043518,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869428277015686,0.2418736964464187,0.2290675640106201,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214246034622192,0.2021148949861526,0.9098120927810668,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295349419116974,1.0,1.0,0.0,1.0,-2.365626096725464,2.365621566772461,4.492973857850302e-06,1.823280572891236,0.8908774256706238,0.8908774256706238,0.0,69.01194763183594,64.0,21464.470703125,-0.0,1033.8740234375,1.0,283.1499938964844,285.239501953125,290.8210144042969,291.2379150390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813326954841614,1.0,0.0,0.0,2.45552921295166,2.45553994178772,4.02331039595083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.852294921875,0.0,468.9739685058594,1895.4371337890625,0.0,3229.06884765625,0.6105130910873413,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880530834197998,0.3497029840946197,0.3138172328472137,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215543270111084,0.2858399748802185,0.2703655064105987,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991827428340912,0.3543194532394409,0.2475939393043518,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869428277015686,0.2418736964464187,0.2290675640106201,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214246034622192,0.2021148949861526,0.9098120927810668,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295349419116974,1.0,1.0,0.0,1.0,-2.365626096725464,2.365621566772461,4.492973857850302e-06,1.823280572891236,0.8908774256706238,0.8908774256706238,0.0,69.01194763183594,64.0,21464.470703125,-0.0,1033.8740234375,1.0,283.1499938964844,285.239501953125,290.8210144042969,291.2379150390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813326954841614,1.0,0.0,0.0,2.45552921295166,2.45553994178772,4.02331039595083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.852294921875,0.0,468.9739685058594,1895.4371337890625,0.0,3229.06884765625,0.6105130910873413,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519197106361389,0.3148208558559418,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9397387504577636,0.2879664301872253,0.2722978889942169,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558309972286224,0.2451392114162445,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844141364097595,0.243696704506874,0.2307193130254745,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341363072395325,0.2034278810024261,0.9153915047645568,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290811717510223,1.0,1.0,0.0,1.0,-2.37427306175232,2.3742685317993164,4.526345946942456e-06,1.8302435874938965,0.8980263471603394,0.8980263471603394,0.0,66.6327896118164,64.0,21629.818359375,-0.0,1033.8665771484375,1.0,283.1499938964844,285.2369079589844,290.8353271484375,291.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16741.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847672343254089,1.0,0.0,0.0,2.4788239002227783,2.478834867477417,4.100007799934248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.0751953125,0.0,480.9278564453125,1895.4371337890625,0.0,3261.2392578125,0.6157428622245789,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546186983585357,0.3107703030109405,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472888112068176,0.290015697479248,0.2742305397987366,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579802215099334,0.2417102307081222,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908564448356628,0.2454371154308319,0.2323651611804962,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394037485122681,0.2046541571617126,0.92091166973114,286.0126953125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289062619209289,1.0,1.0,0.0,1.0,-2.376854419708252,2.376849889755249,4.536053438641829e-06,1.8321692943573,0.90509432554245,0.90509432554245,0.0,65.89273834228516,67.0,21746.619140625,-0.0,1033.384765625,1.0,283.1499938964844,285.22918701171875,290.8498840332031,291.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,16765.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879351615905762,1.0,0.0,0.0,2.5016229152679443,2.501634120941162,4.175774677150912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.581787109375,0.0,492.855224609375,1895.4371337890625,0.0,3290.891845703125,0.6238715648651123,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.361217200756073,0.3056040108203888,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577531218528748,0.2939333617687225,0.2779383957386017,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631119430065155,0.2376920133829116,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001202583312988,0.2487276941537857,0.2354888021945953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468427062034607,0.2069199979305267,0.9311529397964478,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298005104064941,1.0,1.0,0.0,1.0,-2.386325120925904,2.3863205909729004,4.5720730668108445e-06,1.8394041061401367,0.9189271330833436,0.9189271330833436,0.0,65.24227142333984,85.0,22060.646484375,-0.0,1041.0206298828125,1.0,283.1499938964844,285.197021484375,290.88153076171875,291.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935085535049438,1.0,0.0,0.0,2.5782358646392822,2.578247547149658,4.435459572960099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.3271484375,0.0,536.6458129882812,1895.4371337890625,0.0,3343.003662109375,0.6421830654144287,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.361217200756073,0.3056040108203888,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577531218528748,0.2939333617687225,0.2779383957386017,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631119430065155,0.2376920133829116,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001202583312988,0.2487276941537857,0.2354888021945953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468427062034607,0.2069199979305267,0.9311529397964478,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298005104064941,1.0,1.0,0.0,1.0,-2.386325120925904,2.3863205909729004,4.5720730668108445e-06,1.8394041061401367,0.9189271330833436,0.9189271330833436,0.0,65.24227142333984,85.0,22060.646484375,-0.0,1041.0206298828125,1.0,283.1499938964844,285.197021484375,290.88153076171875,291.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17260.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935085535049438,1.0,0.0,0.0,2.5782358646392822,2.578247547149658,4.435459572960099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.3271484375,0.0,536.6458129882812,1895.4371337890625,0.0,3343.003662109375,0.6421830654144287,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148634433746338,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520019888877868,0.2977416813373565,0.281603455543518,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673396110534668,0.244893804192543,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041962623596,0.2518909275531769,0.2385549992322921,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416835069656372,0.2090474963188171,0.9411001801490784,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381599128246307,1.0,1.0,0.0,1.0,-2.426101922988892,2.4260971546173096,4.725043709186139e-06,1.8698277473449707,0.932790458202362,0.932790458202362,0.0,68.19255065917969,103.0,22609.162109375,-0.0,1097.165283203125,1.0,283.1499938964844,285.1750183105469,290.9211730957031,291.39990234375,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898883044719696,1.0,0.0,0.0,2.668554306030273,2.668566942214966,4.751661037971644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3896484375,0.0,592.1730346679688,1895.4371337890625,0.0,3393.17041015625,0.6638338565826416,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148634433746338,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520019888877868,0.2977416813373565,0.281603455543518,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673396110534668,0.244893804192543,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041962623596,0.2518909275531769,0.2385549992322921,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416835069656372,0.2090474963188171,0.9411001801490784,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381599128246307,1.0,1.0,0.0,1.0,-2.426101922988892,2.4260971546173096,4.725043709186139e-06,1.8698277473449707,0.932790458202362,0.932790458202362,0.0,68.19255065917969,103.0,22609.162109375,-0.0,1097.165283203125,1.0,283.1499938964844,285.1750183105469,290.9211730957031,291.39990234375,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898883044719696,1.0,0.0,0.0,2.668554306030273,2.668566942214966,4.751661037971644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3896484375,0.0,592.1730346679688,1895.4371337890625,0.0,3393.17041015625,0.6638338565826416,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882641434669496,0.3684346079826355,0.3315121531486511,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215897917747498,0.3014971017837524,0.2854149043560028,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882142543792723,0.3680725991725921,0.2577949464321136,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693678975105286,0.254974752664566,0.241744115948677,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190245032310486,0.2110378146171569,0.9514339566230774,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.451671302318573,1.0,1.0,0.0,1.0,-2.478999137878418,2.478994131088257,4.935449396725744e-06,1.911816120147705,0.9470260143280028,0.9470260143280028,0.0,76.33647155761719,121.0,23307.833984375,-0.0,1193.962646484375,1.0,283.1499938964844,285.1650390625,290.9735717773437,291.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061819314956664,1.0,0.0,0.0,2.767726421356201,2.76774001121521,5.111397740620305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.88330078125,0.0,657.7332763671875,1895.4371337890625,0.0,3461.136962890625,0.6876218914985657,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882641434669496,0.3684346079826355,0.3315121531486511,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215897917747498,0.3014971017837524,0.2854149043560028,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882142543792723,0.3680725991725921,0.2577949464321136,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693678975105286,0.254974752664566,0.241744115948677,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190245032310486,0.2110378146171569,0.9514339566230774,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.451671302318573,1.0,1.0,0.0,1.0,-2.478999137878418,2.478994131088257,4.935449396725744e-06,1.911816120147705,0.9470260143280028,0.9470260143280028,0.0,76.33647155761719,121.0,23307.833984375,-0.0,1193.962646484375,1.0,283.1499938964844,285.1650390625,290.9735717773437,291.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061819314956664,1.0,0.0,0.0,2.767726421356201,2.76774001121521,5.111397740620305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.88330078125,0.0,657.7332763671875,1895.4371337890625,0.0,3461.136962890625,0.6876218914985657,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370335340499878,0.3704318106174469,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738422989845276,0.3050226867198944,0.2893379330635071,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354856610298156,0.3683745563030243,0.2582389712333679,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281961679458618,0.2578144073486328,0.2450262457132339,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777704000473022,0.2127347439527511,0.9619375467300416,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664175808429718,1.0,1.0,0.0,1.0,-2.506587505340576,2.506582498550415,5.044797035225201e-06,1.9325522184371948,0.9609512686729432,0.9609512686729432,0.0,91.15231323242188,139.0,23804.611328125,0.0,1288.6011962890625,1.0,283.1499938964844,285.1327514648437,291.0259704589844,291.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152177572250366,1.0,0.0,0.0,2.8718953132629395,2.871909618377685,5.50339279925538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.212890625,0.0,731.9254760742188,1895.4371337890625,0.0,3544.96142578125,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370335340499878,0.3704318106174469,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738422989845276,0.3050226867198944,0.2893379330635071,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354856610298156,0.3683745563030243,0.2582389712333679,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281961679458618,0.2578144073486328,0.2450262457132339,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777704000473022,0.2127347439527511,0.9619375467300416,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664175808429718,1.0,1.0,0.0,1.0,-2.506587505340576,2.506582498550415,5.044797035225201e-06,1.9325522184371948,0.9609512686729432,0.9609512686729432,0.0,91.15231323242188,139.0,23804.611328125,0.0,1288.6011962890625,1.0,283.1499938964844,285.1327514648437,291.0259704589844,291.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152177572250366,1.0,0.0,0.0,2.8718953132629395,2.871909618377685,5.50339279925538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.212890625,0.0,731.9254760742188,1895.4371337890625,0.0,3544.96142578125,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126837253570556,0.3718093633651733,0.3348946273326874,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549386262893677,0.3067108690738678,0.2912550866603851,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910415530204773,0.3688682615756988,0.2587438225746155,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.811143696308136,0.2591566443443298,0.2466200590133667,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604272365570068,0.213499903678894,0.9669281840324402,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.47400763630867,1.0,1.0,0.0,1.0,-2.519148349761963,2.5191433429718018,5.095549113320885e-06,1.9422805309295648,0.9678300619125366,0.9678300619125366,0.0,99.32151794433594,139.0,24063.51953125,0.0,1339.2388916015625,1.0,283.1499938964844,285.113037109375,291.0497436523437,291.61749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196717739105223,1.0,0.0,0.0,2.933081865310669,2.9330968856811523,5.740394612985256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.84814453125,0.0,778.3043212890625,1895.4371337890625,0.0,3586.129150390625,0.7245792150497437,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933373689651489,0.3732528984546661,0.3364537060260772,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389669060707092,0.3083614408969879,0.2931416630744934,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906033635139465,0.3694772124290466,0.2593595385551452,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795028805732727,0.2604581713676452,0.2481811344623565,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457301020622253,0.2142217606306076,0.9717523455619812,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816960096359253,1.0,1.0,0.0,1.0,-2.5316998958587646,2.5316948890686035,5.14653265781817e-06,1.9520068168640137,0.974750816822052,0.974750816822052,0.0,107.77253723144533,142.0,24299.24609375,0.0,1391.5687255859375,1.0,283.1499938964844,285.1015014648437,291.0725402832031,291.65460205078125,293.1499938964844,293.1499938964844,283.1499938964844,20778.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239318370819092,1.0,0.0,0.0,2.978285074234009,2.978300333023072,5.918693091189198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.36083984375,0.0,813.450439453125,1895.4371337890625,0.0,3625.39892578125,0.7381899952888489,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727119565010071,0.3761735558509826,0.3394643664360046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219892382621765,0.3115816414356231,0.2966279089450836,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708761632442474,0.2606107890605926,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772479057312012,0.2629709243774414,0.251007080078125,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298904061317444,0.2155694961547851,0.9799650311470032,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679398536682,1.0,1.0,0.0,1.0,-2.554275751113892,2.554270505905152,5.238972789811669e-06,1.9695464372634888,0.9884389042854308,0.9884389042854308,0.0,119.50469207763672,145.0,24780.314453125,0.0,1471.851318359375,1.0,283.1499938964844,285.0711364746094,291.118896484375,291.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,21847.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93202006816864,1.0,0.0,0.0,3.0852086544036865,3.085225343704224,6.351297088258434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.12109375,0.0,901.4042358398438,1895.4371337890625,0.0,3699.6435546875,0.7638881802558899,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727119565010071,0.3761735558509826,0.3394643664360046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219892382621765,0.3115816414356231,0.2966279089450836,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708761632442474,0.2606107890605926,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772479057312012,0.2629709243774414,0.251007080078125,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298904061317444,0.2155694961547851,0.9799650311470032,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679398536682,1.0,1.0,0.0,1.0,-2.554275751113892,2.554270505905152,5.238972789811669e-06,1.9695464372634888,0.9884389042854308,0.9884389042854308,0.0,119.50469207763672,145.0,24780.314453125,0.0,1471.851318359375,1.0,283.1499938964844,285.0711364746094,291.118896484375,291.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,21847.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93202006816864,1.0,0.0,0.0,3.0852086544036865,3.085225343704224,6.351297088258434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.12109375,0.0,901.4042358398438,1895.4371337890625,0.0,3699.6435546875,0.7638881802558899,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790610730648041,0.3423381149768829,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125174045562744,0.314741313457489,0.2999147772789001,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856670618057251,0.3723882138729095,0.261867880821228,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675459980964661,0.2654117345809936,0.2536224722862243,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208250761032104,0.2168406248092651,0.9871540665626526,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007324814796448,1.0,1.0,0.0,1.0,-2.574970245361328,2.574964761734009,5.324444828147534e-06,1.985626220703125,1.0,1.0,0.0,127.84829711914062,148.0,25247.677734375,0.0,1536.0543212890625,1.0,283.1499938964844,285.0421447753906,291.1664123535156,291.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,22965.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394768476486206,1.0,0.0,0.0,3.191250801086426,3.19126844406128,6.795402782699966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.611328125,0.0,994.9024047851562,1895.4371337890625,0.0,3767.686767578125,0.7893775701522827,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790610730648041,0.3423381149768829,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125174045562744,0.314741313457489,0.2999147772789001,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856670618057251,0.3723882138729095,0.261867880821228,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675459980964661,0.2654117345809936,0.2536224722862243,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208250761032104,0.2168406248092651,0.9871540665626526,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007324814796448,1.0,1.0,0.0,1.0,-2.574970245361328,2.574964761734009,5.324444828147534e-06,1.985626220703125,1.0,1.0,0.0,127.84829711914062,148.0,25247.677734375,0.0,1536.0543212890625,1.0,283.1499938964844,285.0421447753906,291.1664123535156,291.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,22965.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394768476486206,1.0,0.0,0.0,3.191250801086426,3.19126844406128,6.795402782699966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.611328125,0.0,994.9024047851562,1895.4371337890625,0.0,3767.686767578125,0.7893775701522827,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556171655654907,0.3813295662403106,0.3445470929145813,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076109886169434,0.3172424137592315,0.3024575710296631,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.850278377532959,0.3736276626586914,0.2628586888313293,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627089023590088,0.2673300802707672,0.2556207478046417,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.715903103351593,0.217820942401886,0.9924481511116028,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061722993850708,1.0,1.0,0.0,1.0,-2.5906333923339844,2.590627908706665,5.389632860897109e-06,1.9978127479553225,1.0,1.0,0.0,133.02587890625,148.0,25611.14453125,0.0,1580.27099609375,1.0,283.1499938964844,285.0216369628906,291.2054138183594,291.8663024902344,293.1499938964844,293.1499938964844,283.1499938964844,24133.419921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450427889823914,1.0,0.0,0.0,3.2721517086029053,3.272170305252075,7.144308256101795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.578125,0.0,1072.4261474609375,1895.4371337890625,0.0,3818.196044921875,0.8061917424201965,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544760346412659,0.3818947672843933,0.3450889885425567,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.806633472442627,0.317867249250412,0.3030848205089569,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489840626716614,0.3739424645900726,0.263104110956192,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617632150650024,0.2678078114986419,0.256110817193985,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148832082748413,0.2180635929107666,0.9937252402305604,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074150562286377,1.0,1.0,0.0,1.0,-2.594456434249878,2.5944509506225586,5.40560813533375e-06,2.000788927078247,1.0,1.0,0.0,134.16954040527344,136.0,25694.48828125,0.0,1590.60791015625,1.0,283.1499938964844,285.01934814453125,291.2150573730469,291.88092041015625,293.1499938964844,293.1499938964844,283.1499938964844,24344.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463596940040588,1.0,0.0,0.0,3.286427974700928,3.2864465713500977,7.206784857771709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.3212890625,0.0,1086.5245361328125,1895.4371337890625,0.0,3830.10888671875,0.812604546546936,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.3475436866283417,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113483190536499,0.3209922015666961,0.3059650063514709,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.3755363821983337,0.2641593217849731,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659748196601868,0.2701916694641113,0.2582985460758209,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717949390411377,0.2192713767290115,0.9988551735877992,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617733955383,1.0,1.0,0.0,1.0,-2.610930919647217,2.610925436019897,5.4748156799178105e-06,2.0136611461639404,1.0,1.0,0.0,133.301025390625,124.0,26112.345703125,0.0,1609.6728515625,1.0,283.1499938964844,285.000732421875,291.2645568847656,291.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,25647.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527175426483154,1.0,0.0,0.0,3.37320613861084,3.3732259273529053,7.592400379508035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.2021484375,0.0,1174.8865966796875,1895.4371337890625,0.0,3887.410888671875,0.8338446617126465,1.0,0.0,3.0,1.0,0.0
