time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.3475436866283417,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113483190536499,0.3209922015666961,0.3059650063514709,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.3755363821983337,0.2641593217849731,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659748196601868,0.2701916694641113,0.2582985460758209,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717949390411377,0.2192713767290115,0.9988551735877992,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617733955383,1.0,1.0,0.0,1.0,-2.610930919647217,2.610925436019897,5.4748156799178105e-06,2.0136611461639404,1.0,1.0,0.0,133.301025390625,124.0,26112.345703125,0.0,1609.6728515625,1.0,283.1499938964844,285.000732421875,291.2645568847656,291.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,25647.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527175426483154,1.0,0.0,0.0,3.37320613861084,3.3732259273529053,7.592400379508035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.2021484375,0.0,1174.8865966796875,1895.4371337890625,0.0,3887.410888671875,0.8338446617126465,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639110922813416,0.3861089646816253,0.3487024307250976,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164118528366089,0.3225655257701874,0.3073407113552093,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569587469100952,0.3763534426689148,0.264647364616394,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708244919776917,0.2713910937309265,0.2593243420124054,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218418121337891,0.219882994890213,1.0010955333709717,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077556371688843,1.0,1.0,0.0,1.0,-2.618488073348999,2.61848258972168,5.506690740730846e-06,2.019556760787964,1.0,1.0,0.0,130.97720336914062,124.0,26323.736328125,0.0,1609.8902587890625,1.0,283.1499938964844,284.9892883300781,291.28961181640625,291.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,26398.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557205438613892,1.0,0.0,0.0,3.422260284423828,3.422280550003052,7.814827540642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.224609375,0.0,1226.892333984375,1895.4371337890625,0.0,3914.34814453125,0.8430616855621338,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707435727119446,0.387513518333435,0.3498256206512451,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227794170379639,0.3241469264030456,0.3086885511875152,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632314801216125,0.3771826028823852,0.2651174664497375,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771580219268799,0.2725964784622192,0.2603207528591156,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268941402435303,0.2205011248588562,1.0032002925872805,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064661502838135,1.0,1.0,0.0,1.0,-2.625749111175537,2.6257436275482178,5.537393917620648e-06,2.0252163410186768,1.0,1.0,0.0,127.8115234375,112.0,26511.14453125,0.0,1605.9156494140625,1.0,283.1499938964844,284.9848937988281,291.3143310546875,292.02996826171875,293.1499938964844,293.1499938964844,283.1499938964844,26890.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585689306259156,1.0,0.0,0.0,3.453995943069458,3.4540164470672607,7.960437642395846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.33544921875,0.0,1261.341796875,1895.4371337890625,0.0,3939.819091796875,0.8536400198936462,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891650438308716,0.3903104960918426,0.3520010411739349,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352627754211,0.3273284137248993,0.3113350570201874,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804820775985718,0.3788670897483825,0.266028344631195,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940347790718079,0.2750207185745239,0.262258917093277,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217538207769394,1.007161021232605,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026416182518005,1.0,1.0,0.0,1.0,-2.6397266387939453,2.639720916748047,5.5967134358070325e-06,2.036098957061768,1.0,1.0,0.0,119.67403411865234,100.0,26898.71875,0.0,1588.982177734375,1.0,283.1499938964844,284.9713439941406,291.3643798828125,292.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,28091.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640052318572998,1.0,0.0,0.0,3.530323982238769,3.5303454399108887,8.316151820508821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.150390625,0.0,1346.8248291015625,1895.4371337890625,0.0,3988.207275390625,0.8723579049110413,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891650438308716,0.3903104960918426,0.3520010411739349,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352627754211,0.3273284137248993,0.3113350570201874,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804820775985718,0.3788670897483825,0.266028344631195,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940347790718079,0.2750207185745239,0.262258917093277,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217538207769394,1.007161021232605,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026416182518005,1.0,1.0,0.0,1.0,-2.6397266387939453,2.639720916748047,5.5967134358070325e-06,2.036098957061768,1.0,1.0,0.0,119.67403411865234,100.0,26898.71875,0.0,1588.982177734375,1.0,283.1499938964844,284.9713439941406,291.3643798828125,292.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,28091.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640052318572998,1.0,0.0,0.0,3.530323982238769,3.5303454399108887,8.316151820508821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.150390625,0.0,1346.8248291015625,1895.4371337890625,0.0,3988.207275390625,0.8723579049110413,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147038459777832,0.3930810689926147,0.3540981411933899,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620112538337708,0.3305272161960602,0.3139392435550689,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042470455169678,0.3805752098560333,0.2669131755828857,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816054105758667,0.2774555385112762,0.2641483545303345,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590717077255249,0.2230212539434433,1.0109093189239502,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.6532142162323,2.6532084941864014,5.6542617130617145e-06,2.0466041564941406,1.0,1.0,0.0,109.9754867553711,88.0,27277.828125,0.0,1564.09130859375,1.0,283.1499938964844,284.95953369140625,291.4143981933594,292.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,29264.64453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691387414932252,1.0,0.0,0.0,3.603260040283203,3.603282451629639,8.663323001201206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.68505859375,0.0,1432.0372314453125,1895.4371337890625,0.0,4033.617919921875,0.8902550339698792,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147038459777832,0.3930810689926147,0.3540981411933899,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620112538337708,0.3305272161960602,0.3139392435550689,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042470455169678,0.3805752098560333,0.2669131755828857,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816054105758667,0.2774555385112762,0.2641483545303345,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590717077255249,0.2230212539434433,1.0109093189239502,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.6532142162323,2.6532084941864014,5.6542617130617145e-06,2.0466041564941406,1.0,1.0,0.0,109.9754867553711,88.0,27277.828125,0.0,1564.09130859375,1.0,283.1499938964844,284.95953369140625,291.4143981933594,292.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,29264.64453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691387414932252,1.0,0.0,0.0,3.603260040283203,3.603282451629639,8.663323001201206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.68505859375,0.0,1432.0372314453125,1895.4371337890625,0.0,4033.617919921875,0.8902550339698792,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043426990509,0.3958123922348022,0.3561288714408874,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210901260376,0.3337327539920807,0.3165162801742553,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034640789032,0.3822942674160003,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427549600601196,0.2798908352851867,0.2660046815872192,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849065065383911,0.2242931425571441,1.014519214630127,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.666363000869751,2.6663572788238525,5.7106608437607065e-06,2.056851387023926,1.0,1.0,0.0,99.3603286743164,76.0,27649.42578125,0.0,1534.28125,1.0,283.1499938964844,284.94903564453125,291.46392822265625,292.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,30417.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740616679191588,1.0,0.0,0.0,3.673541784286499,3.673565149307251,9.004576213555993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.857421875,0.0,1517.4786376953125,1895.4371337890625,0.0,4076.89404296875,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043426990509,0.3958123922348022,0.3561288714408874,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210901260376,0.3337327539920807,0.3165162801742553,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034640789032,0.3822942674160003,0.2677812278270721,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427549600601196,0.2798908352851867,0.2660046815872192,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849065065383911,0.2242931425571441,1.014519214630127,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.666363000869751,2.6663572788238525,5.7106608437607065e-06,2.056851387023926,1.0,1.0,0.0,99.3603286743164,76.0,27649.42578125,0.0,1534.28125,1.0,283.1499938964844,284.94903564453125,291.46392822265625,292.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,30417.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740616679191588,1.0,0.0,0.0,3.673541784286499,3.673565149307251,9.004576213555993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.857421875,0.0,1517.4786376953125,1895.4371337890625,0.0,4076.89404296875,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984924256801605,0.3580965995788574,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281733512878,0.3369349837303161,0.3190714716911316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981394350528717,0.3840139806270599,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802541494369507,0.2823174893856048,0.2678339183330536,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195317983627319,0.2255605012178421,1.0180189609527588,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878454685211,1.0,1.0,0.0,1.0,-2.679229259490967,2.6792235374450684,5.766129106632434e-06,2.0668840408325195,1.0,1.0,0.0,88.20702362060547,79.0,28013.326171875,0.0,1501.3028564453125,1.0,283.1499938964844,284.9394836425781,291.5124206542969,292.3202819824219,293.1499938964844,293.1499938964844,283.1499938964844,31556.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788341522216796,1.0,0.0,0.0,3.7416818141937256,3.741705894470215,9.341723057332274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.50341796875,0.0,1603.497314453125,1895.4371337890625,0.0,4118.5810546875,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984924256801605,0.3580965995788574,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281733512878,0.3369349837303161,0.3190714716911316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981394350528717,0.3840139806270599,0.2686359584331512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802541494369507,0.2823174893856048,0.2678339183330536,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195317983627319,0.2255605012178421,1.0180189609527588,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878454685211,1.0,1.0,0.0,1.0,-2.679229259490967,2.6792235374450684,5.766129106632434e-06,2.0668840408325195,1.0,1.0,0.0,88.20702362060547,79.0,28013.326171875,0.0,1501.3028564453125,1.0,283.1499938964844,284.9394836425781,291.5124206542969,292.3202819824219,293.1499938964844,293.1499938964844,283.1499938964844,31556.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788341522216796,1.0,0.0,0.0,3.7416818141937256,3.741705894470215,9.341723057332274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.50341796875,0.0,1603.497314453125,1895.4371337890625,0.0,4118.5810546875,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999005854129791,0.3564859330654144,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537468552589417,0.338521271944046,0.320451557636261,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992726981639862,0.3848601281642914,0.2691404223442077,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934783935546875,0.2835144996643066,0.26884925365448,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303182721138,0.2261796444654464,1.0202531814575195,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849231839179992,1.0,1.0,0.0,1.0,-2.6831934452056885,2.68318772315979,5.783535470982315e-06,2.070100784301758,1.0,1.0,0.0,85.23345184326172,79.0,28184.576171875,0.0,1493.3411865234375,1.0,283.1499938964844,284.9314880371094,291.53631591796875,292.3558959960937,293.1499938964844,293.1499938964844,283.1499938964844,32256.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811922311782836,1.0,0.0,0.0,3.7829437255859375,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.833984375,0.0,1657.133056640625,1895.4371337890625,0.0,4139.078125,0.931565284729004,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402088850736618,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9610100984573364,0.3400718569755554,0.3218752145767212,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974348545074464,0.3856682181358337,0.2696760594844818,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999162912368774,0.2846757173538208,0.2699078917503357,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353421688079834,0.2267671376466751,1.0227041244506836,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840608239173889,1.0,1.0,0.0,1.0,-2.682856321334839,2.6828503608703613,5.7821757764031645e-06,2.069885492324829,1.0,1.0,0.0,83.96662139892578,97.0,28294.642578125,0.0,1486.925048828125,1.0,283.1499938964844,284.92633056640625,291.5588073730469,292.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,32685.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834100604057312,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.58056640625,0.0,1690.3228759765625,1895.4371337890625,0.0,4158.2939453125,0.9405401945114136,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555398464203,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584893226624,0.3431668579578399,0.3248459696769714,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933189749717712,0.3872770965099334,0.2708353698253631,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960107564926147,0.2869894802570343,0.2721478641033172,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313166499137878,0.2279484719038009,1.0282635688781738,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060577869415283,5.882137429580325e-06,2.087550163269043,1.0,1.0,0.0,86.33837890625,115.0,28724.61328125,0.0,1530.138916015625,1.0,283.1499938964844,284.92205810546875,291.60284423828125,292.4525146484375,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987569272518158,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.50390625,0.0,1778.1275634765625,1895.4371337890625,0.0,4194.16357421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555398464203,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584893226624,0.3431668579578399,0.3248459696769714,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933189749717712,0.3872770965099334,0.2708353698253631,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960107564926147,0.2869894802570343,0.2721478641033172,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313166499137878,0.2279484719038009,1.0282635688781738,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060577869415283,5.882137429580325e-06,2.087550163269043,1.0,1.0,0.0,86.33837890625,115.0,28724.61328125,0.0,1530.138916015625,1.0,283.1499938964844,284.92205810546875,291.60284423828125,292.4525146484375,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987569272518158,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.50390625,0.0,1778.1275634765625,1895.4371337890625,0.0,4194.16357421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9818008542060852,0.4066078960895538,0.3659729361534118,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9275445938110352,0.3459512889385223,0.3278775513172149,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9680212140083312,0.3885194361209869,0.272015780210495,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8707664012908936,0.2890178561210632,0.2744621336460113,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8088927865028381,0.2288594245910644,1.03424072265625,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400634765625,1.0,0.4994859099388122,1.0,1.0,0.0,1.0,-2.7336699962615967,2.73366379737854,5.9987432905472815e-06,2.106952428817749,1.0,1.0,0.0,94.94283294677734,133.0,29381.18359375,0.0,1607.672607421875,1.0,283.0520935058594,284.84051513671875,291.6654663085937,292.5685729980469,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996968388557434,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.703125,0.0,1852.847412109375,1895.4371337890625,0.0,4274.384765625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9818008542060852,0.4066078960895538,0.3659729361534118,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9275445938110352,0.3459512889385223,0.3278775513172149,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9680212140083312,0.3885194361209869,0.272015780210495,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8707664012908936,0.2890178561210632,0.2744621336460113,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8088927865028381,0.2288594245910644,1.03424072265625,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400634765625,1.0,0.4994859099388122,1.0,1.0,0.0,1.0,-2.7336699962615967,2.73366379737854,5.9987432905472815e-06,2.106952428817749,1.0,1.0,0.0,94.94283294677734,133.0,29381.18359375,0.0,1607.672607421875,1.0,283.0520935058594,284.84051513671875,291.6654663085937,292.5685729980469,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996968388557434,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.703125,0.0,1852.847412109375,1895.4371337890625,0.0,4274.384765625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9421635270118712,0.4065886437892914,0.3666382431983948,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.889290988445282,0.3476135730743408,0.3301941752433777,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9260293245315552,0.3886497914791107,0.2727052271366119,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.8383684158325195,0.2900997996330261,0.2762061357498169,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7766555547714233,0.2290302366018295,1.0383222103118896,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294311523437,1.0,0.5092969536781311,1.0,1.0,0.0,1.0,-2.7422149181365967,2.742208957672119,6.041580491000786e-06,2.116015672683716,1.0,1.0,0.0,108.10155487060548,133.0,30304.4296875,0.0,1683.2679443359375,1.0,282.7596740722656,284.59619140625,291.76373291015625,292.7511901855469,293.1499938964844,293.1499938964844,282.75,35204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.952062845230103,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.22998046875,0.0,1889.4676513671875,1895.4371337890625,0.0,4300.0,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365752935409546,0.4065879583358764,0.3666842579841614,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847723603248596,0.3478050529956817,0.3304493129253387,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.920462965965271,0.3886284232139587,0.2727435827255249,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344446420669556,0.2902134954929352,0.2763899564743042,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726333737373352,0.229019895195961,1.038651466369629,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5107003450393677,1.0,1.0,0.0,1.0,-2.7432398796081543,2.7432339191436768,6.046125690772897e-06,2.1168200969696045,1.0,1.0,0.0,109.99695587158205,151.0,30338.587890625,0.0,1693.6458740234375,1.0,282.7560119628906,284.591796875,291.7662048339844,292.7480163574219,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435915100970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.99560546875,0.0,1893.319091796875,1895.4371337890625,0.0,4300.0,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952646255493164,0.4059479832649231,0.3668722510337829,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648012161255,0.3488417863845825,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815726041793823,0.3877926766872406,0.2727887332439422,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037520051002502,0.2906575202941894,0.2776229977607727,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428331971168518,0.2284794300794601,1.0400617122650146,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.0712636695825495e-06,2.1213057041168213,1.0,1.0,0.0,126.8420181274414,169.0,31219.0703125,0.0,1780.9345703125,1.0,282.4559631347656,284.3368835449219,291.8572692871094,292.8984069824219,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.92431640625,0.0,1917.716552734375,1895.4371337890625,0.0,4300.0,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952646255493164,0.4059479832649231,0.3668722510337829,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648012161255,0.3488417863845825,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815726041793823,0.3877926766872406,0.2727887332439422,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037520051002502,0.2906575202941894,0.2776229977607727,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428331971168518,0.2284794300794601,1.0400617122650146,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.0712636695825495e-06,2.1213057041168213,1.0,1.0,0.0,126.8420181274414,169.0,31219.0703125,0.0,1780.9345703125,1.0,282.4559631347656,284.3368835449219,291.8572692871094,292.8984069824219,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.92431640625,0.0,1917.716552734375,1895.4371337890625,0.0,4300.0,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788090348243713,0.4054815769195556,0.3668738305568695,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371165990829468,0.3491835594177246,0.3329964578151703,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654892444610596,0.3871940076351166,0.2726916670799255,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893945574760437,0.2907112240791321,0.2780905961990356,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304384112358093,0.2280434221029281,1.0400625467300415,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.52851402759552,1.0,1.0,0.0,1.0,-2.750213384628296,2.75020718574524,6.0773159020754974e-06,2.122393846511841,1.0,1.0,0.0,135.70361328125,169.0,32088.126953125,0.0,1824.524169921875,1.0,282.1932983398437,284.1378173828125,291.9257507324219,293.07110595703125,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.6513671875,0.0,1925.9595947265625,1895.4371337890625,0.0,4300.0,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638466000556946,0.4049132466316223,0.3666929304599762,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.824496865272522,0.3494226336479187,0.3335925936698913,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510183095932007,0.3864933848381042,0.2724707424640655,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.776192843914032,0.2906669676303863,0.2784239947795868,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189138531684875,0.2275107204914093,1.039486289024353,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343964099884033,1.0,1.0,0.0,1.0,-2.7501561641693115,2.750150203704834,6.077150828787126e-06,2.1223905086517334,1.0,1.0,0.0,144.8281707763672,172.0,32237.14453125,0.0,1867.2198486328125,1.0,282.1559753417969,284.0930480957031,291.94219970703125,293.04541015625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.576171875,0.0,1932.33203125,1895.4371337890625,0.0,4300.0,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462165594100952,0.4036137759685516,0.3660617768764496,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.809152364730835,0.3497397303581238,0.3344406485557556,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339323997497559,0.3849618434906006,0.2718081474304199,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606456279754639,0.2904270589351654,0.2787432372570038,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034676671028137,0.2262992113828659,1.0366358757019043,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.746583938598633,2.746577739715576,6.061566182324896e-06,2.119724035263061,1.0,1.0,0.0,157.13223266601562,160.0,33243.953125,0.0,1919.314697265625,1.0,281.8558349609375,283.8504333496094,292.025634765625,293.19268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5068359375,0.0,1941.0552978515625,1895.4371337890625,0.0,4300.0,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462165594100952,0.4036137759685516,0.3660617768764496,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.809152364730835,0.3497397303581238,0.3344406485557556,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339323997497559,0.3849618434906006,0.2718081474304199,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606456279754639,0.2904270589351654,0.2787432372570038,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034676671028137,0.2262992113828659,1.0366358757019043,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.746583938598633,2.746577739715576,6.061566182324896e-06,2.119724035263061,1.0,1.0,0.0,157.13223266601562,160.0,33243.953125,0.0,1919.314697265625,1.0,281.8558349609375,283.8504333496094,292.025634765625,293.19268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.5068359375,0.0,1941.0552978515625,1895.4371337890625,0.0,4300.0,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419150710105896,0.4020557999610901,0.3648308217525482,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291243553162,0.3498547375202179,0.3347017765045166,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296237587928772,0.383250892162323,0.2707293331623077,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757271409034729,0.2900115847587585,0.2784978151321411,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216970443726,0.2249411791563034,1.0312118530273438,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314224243164,2.7373082637786865,6.020855835231487e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.142578125,1.0,281.5558166503906,283.60797119140625,292.1040954589844,293.33367919921875,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.08251953125,0.0,1945.6578369140625,1895.4371337890625,0.0,4300.0,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419150710105896,0.4020557999610901,0.3648308217525482,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291243553162,0.3498547375202179,0.3347017765045166,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296237587928772,0.383250892162323,0.2707293331623077,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757271409034729,0.2900115847587585,0.2784978151321411,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216970443726,0.2249411791563034,1.0312118530273438,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314224243164,2.7373082637786865,6.020855835231487e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.142578125,1.0,281.5558166503906,283.60797119140625,292.1040954589844,293.33367919921875,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.08251953125,0.0,1945.6578369140625,1895.4371337890625,0.0,4300.0,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445676565170288,0.4002991020679474,0.3631964027881622,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498391211032867,0.3345954120159149,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320688605308533,0.3814308047294616,0.2693945467472076,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603330016136169,0.2894951999187469,0.2779120206832886,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009382843971252,0.2235244065523147,1.0243449211120603,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266194820404,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335731161758e-06,2.102870464324951,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.9765625,0.0,1879.8465576171875,1.0,281.2558288574219,283.3708801269531,292.1794738769531,293.47393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.9189453125,0.0,1943.2938232421875,1895.4371337890625,0.0,4300.0,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445676565170288,0.4002991020679474,0.3631964027881622,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498391211032867,0.3345954120159149,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320688605308533,0.3814308047294616,0.2693945467472076,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603330016136169,0.2894951999187469,0.2779120206832886,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009382843971252,0.2235244065523147,1.0243449211120603,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266194820404,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335731161758e-06,2.102870464324951,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.9765625,0.0,1879.8465576171875,1.0,281.2558288574219,283.3708801269531,292.1794738769531,293.47393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.9189453125,0.0,1943.2938232421875,1895.4371337890625,0.0,4300.0,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514786958694458,0.398249089717865,0.3611994981765747,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496874570846557,0.3342353999614715,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386750817298889,0.379488468170166,0.2678824961185455,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.767436683177948,0.28887739777565,0.2771039009094238,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540884017944,0.2220691442489624,1.0166820287704468,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308236479759216,1.0,1.0,0.0,1.0,-2.709836721420288,2.7098307609558105,5.900523774471367e-06,2.091397523880005,0.9870446920394896,0.9870446920394896,0.0,149.021240234375,124.0,36210.0859375,0.0,1824.9984130859373,1.0,280.95587158203125,283.1334228515625,292.2490539550781,293.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.662109375,0.0,1932.489013671875,1895.4371337890625,0.0,4300.0,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514786958694458,0.398249089717865,0.3611994981765747,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496874570846557,0.3342353999614715,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386750817298889,0.379488468170166,0.2678824961185455,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.767436683177948,0.28887739777565,0.2771039009094238,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540884017944,0.2220691442489624,1.0166820287704468,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308236479759216,1.0,1.0,0.0,1.0,-2.709836721420288,2.7098307609558105,5.900523774471367e-06,2.091397523880005,0.9870446920394896,0.9870446920394896,0.0,149.021240234375,124.0,36210.0859375,0.0,1824.9984130859373,1.0,280.95587158203125,283.1334228515625,292.2490539550781,293.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.662109375,0.0,1932.489013671875,1895.4371337890625,0.0,4300.0,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563212752342224,0.3971415162086487,0.3601314425468445,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.8226361274719238,0.34956955909729,0.3340083062648773,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433220982551575,0.3784908950328827,0.2671052813529968,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7723000645637512,0.288538783788681,0.2766593992710113,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108222246170044,0.2213341891765594,1.0127360820770264,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270175933837891,1.0,1.0,0.0,1.0,-2.702070713043213,2.702064752578736,5.866697847523028e-06,2.0853779315948486,0.9817280173301696,0.9817280173301696,0.0,144.72274780273438,124.0,37089.16015625,0.0,1793.455322265625,1.0,280.6932678222656,282.9417419433594,292.3061218261719,293.7684936523437,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522926459088922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.02685546875,0.0,1923.82861328125,1895.4371337890625,0.0,4300.0,0.977671205997467,1.0,0.0,3.0,1.0,0.0
