time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617073893547058,0.3959325850009918,0.3588824570178985,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8281590342521667,0.34938645362854,0.3336651623249054,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8485279679298401,0.3774325251579284,0.2662356793880462,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777062654495239,0.2881471216678619,0.2761195600032806,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151684165000916,0.2205637544393539,1.0084679126739502,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228955149650574,1.0,1.0,0.0,1.0,-2.6933352947235107,2.6933295726776123,5.828765097248834e-06,2.078606367111206,0.9770041704177856,0.9770041704177856,0.0,140.156005859375,112.0,37098.59765625,0.0,1759.4107666015625,1.0,280.6557922363281,282.8961486816406,292.31103515625,293.7260437011719,293.1499938964844,293.1499938964844,280.3500061035156,36475.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.26416015625,0.0,1912.2171630859373,1895.4371337890625,0.0,4300.0,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875084638595581,0.3933883607387543,0.3563143610954284,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489271700382232,0.3329057693481445,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752513229846954,0.2644737064838409,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908681631088257,0.2872965037822723,0.2749815285205841,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253132462501526,0.2189947515726089,0.9997841715812684,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.67541766166687,2.6754117012023926,5.751299340772675e-06,2.064696311950684,0.9642781615257264,0.9642781615257264,0.0,130.20616149902344,100.0,37917.0546875,0.0,1687.571533203125,1.0,280.3560485839844,282.6605224609375,292.3643493652344,293.83380126953125,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.936251163482666,3.936278104782105,1.0338532092646346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.58349609375,0.0,1881.2999267578125,1895.4371337890625,0.0,4300.0,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875084638595581,0.3933883607387543,0.3563143610954284,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489271700382232,0.3329057693481445,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752513229846954,0.2644737064838409,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908681631088257,0.2872965037822723,0.2749815285205841,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253132462501526,0.2189947515726089,0.9997841715812684,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.67541766166687,2.6754117012023926,5.751299340772675e-06,2.064696311950684,0.9642781615257264,0.9642781615257264,0.0,130.20616149902344,100.0,37917.0546875,0.0,1687.571533203125,1.0,280.3560485839844,282.6605224609375,292.3643493652344,293.83380126953125,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.936251163482666,3.936278104782105,1.0338532092646346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.58349609375,0.0,1881.2999267578125,1895.4371337890625,0.0,4300.0,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918613791465759,0.3906389772891998,0.3535394966602325,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580453395843506,0.3483077883720398,0.3319747447967529,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779466152191162,0.3729391992092132,0.262605756521225,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069702982902527,0.2863239645957947,0.2737073600292206,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587571144104,0.2173575609922409,0.990695059299469,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044034123420715,1.0,1.0,0.0,1.0,-2.6562674045562744,2.656261682510376,5.669035999744665e-06,2.0498087406158447,0.9488447308540344,0.9488447308540344,0.0,119.64153289794922,88.0,38757.72265625,0.0,1612.10888671875,1.0,280.0562744140625,282.43316650390625,292.4114685058594,293.9358215332031,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.900737762451172,3.9007644653320312,1.0152822369491332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.57958984375,0.0,1838.32080078125,1895.4371337890625,0.0,4300.0,0.9621615409851074,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918613791465759,0.3906389772891998,0.3535394966602325,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580453395843506,0.3483077883720398,0.3319747447967529,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779466152191162,0.3729391992092132,0.262605756521225,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069702982902527,0.2863239645957947,0.2737073600292206,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587571144104,0.2173575609922409,0.990695059299469,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044034123420715,1.0,1.0,0.0,1.0,-2.6562674045562744,2.656261682510376,5.669035999744665e-06,2.0498087406158447,0.9488447308540344,0.9488447308540344,0.0,119.64153289794922,88.0,38757.72265625,0.0,1612.10888671875,1.0,280.0562744140625,282.43316650390625,292.4114685058594,293.9358215332031,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.900737762451172,3.9007644653320312,1.0152822369491332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.57958984375,0.0,1838.32080078125,1895.4371337890625,0.0,4300.0,0.9621615409851074,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120973348617554,0.3878103792667389,0.3507019281387329,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779990673065186,0.3475569784641266,0.3309280574321747,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976069092750549,0.3705906569957733,0.2607192099094391,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.824470043182373,0.2852714359760284,0.2723650634288788,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523553371429443,0.2157177925109863,0.9816260933876038,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947041869163513,1.0,1.0,0.0,1.0,-2.6368229389190674,2.636817455291748,5.586086899711518e-06,2.03467869758606,0.9314053058624268,0.9314053058624268,0.0,109.17166137695312,88.0,39526.828125,0.0,1537.6954345703125,1.0,279.75762939453125,282.2104187011719,292.4530639648437,294.0308532714844,293.1499938964844,293.1499938964844,279.75,37304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855304479598999,3.8553307056427,9.917691841110354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.86279296875,0.0,1784.113037109375,1895.4371337890625,0.0,4300.0,0.9521306753158568,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130950570106506,0.3877014815807342,0.3505789935588836,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789288401603699,0.3475298881530761,0.3308804035186767,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.898516833782196,0.3704995214939117,0.2606379389762878,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.825250506401062,0.285231202840805,0.2723059356212616,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530511617660522,0.2156526446342468,0.981238067150116,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942904412746429,1.0,1.0,0.0,1.0,-2.635982751846313,2.635977268218994,5.582511221291497e-06,2.034022569656372,0.9307289123535156,0.9307289123535156,0.0,108.7311019897461,76.0,39514.7109375,0.0,1534.556884765625,1.0,279.75653076171875,282.20947265625,292.45147705078125,294.0263977050781,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853204488754273,3.8532309532165527,9.9068915915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.44384765625,0.0,1781.598876953125,1895.4371337890625,0.0,4300.0,0.9516664147377014,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422318935394288,0.3846310973167419,0.3474753797054291,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.905422866344452,0.3466119170188904,0.3296421766281128,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262884259223938,0.3679562211036682,0.2585881650447845,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474767208099365,0.2840348184108734,0.2707951664924621,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733325958251953,0.213894709944725,0.9714895486831664,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515950202942,1.0,1.0,0.0,1.0,-2.614773750305176,2.6147682666778564,5.492728632816579e-06,2.0175042152404785,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.965087890625,1.0,279.4569091796875,281.9922180175781,292.4847717285156,294.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,37704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.03466796875,0.0,1709.3817138671875,1895.4371337890625,0.0,4300.0,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422318935394288,0.3846310973167419,0.3474753797054291,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.905422866344452,0.3466119170188904,0.3296421766281128,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262884259223938,0.3679562211036682,0.2585881650447845,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474767208099365,0.2840348184108734,0.2707951664924621,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733325958251953,0.213894709944725,0.9714895486831664,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515950202942,1.0,1.0,0.0,1.0,-2.614773750305176,2.6147682666778564,5.492728632816579e-06,2.0175042152404785,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.965087890625,1.0,279.4569091796875,281.9922180175781,292.4847717285156,294.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,37704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.03466796875,0.0,1709.3817138671875,1895.4371337890625,0.0,4300.0,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.959218680858612,0.3830970823764801,0.3459483683109283,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.92304664850235,0.3461247086524963,0.3290085792541504,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440392851829528,0.366674542427063,0.2575688660144806,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614686727523804,0.2834191620349884,0.270031601190567,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861133813858032,0.213015004992485,0.9666281342506408,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783547818660736,1.0,1.0,0.0,1.0,-2.604193687438965,2.604188203811645,5.448195224744268e-06,2.009255170822144,0.8981155753135681,0.8981155753135681,0.0,91.9542007446289,64.0,40930.1875,0.0,1416.7236328125,1.0,279.19793701171875,281.8203125,292.52252197265625,294.2397766113281,293.1499938964844,293.1499938964844,279.1499938964844,37938.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754336357116699,3.754361867904663,9.405018772667972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.7158203125,0.0,1667.29541015625,1895.4371337890625,0.0,4300.0,0.929847240447998,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764057993888856,0.3814985752105713,0.3443030714988708,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433937072753906,0.3455786108970642,0.3282847702503204,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627752900123596,0.3653391003608703,0.2564783692359924,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776490092277527,0.2827572226524353,0.2691977024078369,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006295561790466,0.2121056467294693,0.9615526795387268,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728547930717468,1.0,1.0,0.0,1.0,-2.5929362773895264,2.592930793762207,5.401022463047411e-06,2.000484228134156,0.8867679834365845,0.8867679834365845,0.0,86.3490219116211,67.0,40782.21484375,0.0,1377.1365966796875,1.0,279.15728759765625,281.7840576171875,292.5118103027344,294.17236328125,293.1499938964844,293.1499938964844,279.45001220703125,38164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7122862339019775,3.712311267852783,9.195518373417144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.23681640625,0.0,1620.0472412109375,1895.4371337890625,0.0,4300.0,0.9206328392028807,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228814125061,0.3802448511123657,0.3423921465873718,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940815448761,0.3457248508930206,0.3277890682220459,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985039234161377,0.3641896843910217,0.2551511526107788,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004988670349121,0.2824873924255371,0.2683652639389038,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196070194244385,0.211161583662033,0.9548250436782836,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508602142334,1.0,1.0,0.0,1.0,-2.579350471496582,2.579345226287842,5.343912562238984e-06,1.9896719455719,0.8693625330924988,0.8693625330924988,0.0,79.79984283447266,85.0,39349.97265625,0.0,1330.7547607421875,1.0,279.4423217773437,282.02899169921875,292.3832092285156,293.90728759765625,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6284337043762207,3.628458023071289,8.784796250438376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1525.875732421875,1895.4371337890625,0.0,4300.0,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228814125061,0.3802448511123657,0.3423921465873718,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940815448761,0.3457248508930206,0.3277890682220459,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985039234161377,0.3641896843910217,0.2551511526107788,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004988670349121,0.2824873924255371,0.2683652639389038,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196070194244385,0.211161583662033,0.9548250436782836,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508602142334,1.0,1.0,0.0,1.0,-2.579350471496582,2.579345226287842,5.343912562238984e-06,1.9896719455719,0.8693625330924988,0.8693625330924988,0.0,79.79984283447266,85.0,39349.97265625,0.0,1330.7547607421875,1.0,279.4423217773437,282.02899169921875,292.3832092285156,293.90728759765625,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6284337043762207,3.628458023071289,8.784796250438376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1525.875732421875,1895.4371337890625,0.0,4300.0,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903935194015504,0.3804644048213959,0.3424106240272522,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630157947540284,0.3470299243927002,0.3288633227348327,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784174561500548,0.3643703460693359,0.2551421821117401,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940650820732117,0.2832521498203277,0.268949955701828,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.813480794429779,0.2111683636903762,0.954257309436798,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687499403953552,1.0,1.0,0.0,1.0,-2.580661535263061,2.580656051635742,5.348894774215296e-06,1.9904581308364868,0.8552704453468323,0.8552704453468323,0.0,81.52621459960938,103.0,38050.29296875,0.0,1340.0301513671875,1.0,279.7412414550781,282.2979431152344,292.2826232910156,293.713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548485279083252,3.548508882522583,8.401935360780044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.123046875,0.0,1438.506103515625,1895.4371337890625,0.0,4300.0,0.8841884136199951,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903935194015504,0.3804644048213959,0.3424106240272522,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630157947540284,0.3470299243927002,0.3288633227348327,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784174561500548,0.3643703460693359,0.2551421821117401,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940650820732117,0.2832521498203277,0.268949955701828,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.813480794429779,0.2111683636903762,0.954257309436798,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687499403953552,1.0,1.0,0.0,1.0,-2.580661535263061,2.580656051635742,5.348894774215296e-06,1.9904581308364868,0.8552704453468323,0.8552704453468323,0.0,81.52621459960938,103.0,38050.29296875,0.0,1340.0301513671875,1.0,279.7412414550781,282.2979431152344,292.2826232910156,293.713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548485279083252,3.548508882522583,8.401935360780044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.123046875,0.0,1438.506103515625,1895.4371337890625,0.0,4300.0,0.8841884136199951,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651148915290833,0.3811902403831482,0.3432447016239166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342474341392516,0.348860502243042,0.3307713568210602,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506982564926147,0.3651840984821319,0.255825400352478,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692067861557007,0.2845607697963714,0.2703585028648376,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904751896858215,0.2116960883140564,0.9574777483940125,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167994976043,1.0,1.0,0.0,1.0,-2.5903337001800537,2.5903282165527344,5.388827048591338e-06,1.9978007078170776,0.844296395778656,0.844296395778656,0.0,89.08647918701172,121.0,36873.6796875,0.0,1385.85546875,1.0,280.0404968261719,282.5693359375,292.19757080078125,293.5490417480469,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4768290519714355,3.4768519401550293,8.066032819442626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.1416015625,0.0,1362.320068359375,1895.4371337890625,0.0,4300.0,0.868145763874054,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651148915290833,0.3811902403831482,0.3432447016239166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342474341392516,0.348860502243042,0.3307713568210602,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506982564926147,0.3651840984821319,0.255825400352478,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692067861557007,0.2845607697963714,0.2703585028648376,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904751896858215,0.2116960883140564,0.9574777483940125,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167994976043,1.0,1.0,0.0,1.0,-2.5903337001800537,2.5903282165527344,5.388827048591338e-06,1.9978007078170776,0.844296395778656,0.844296395778656,0.0,89.08647918701172,121.0,36873.6796875,0.0,1385.85546875,1.0,280.0404968261719,282.5693359375,292.19757080078125,293.5490417480469,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4768290519714355,3.4768519401550293,8.066032819442626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.1416015625,0.0,1362.320068359375,1895.4371337890625,0.0,4300.0,0.868145763874054,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281420707702636,0.3821453154087066,0.3444614112377167,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992375731468201,0.3509558141231537,0.3331193029880523,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132146835327148,0.3663312792778015,0.2568907737731933,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407742977142334,0.2861614525318146,0.272238940000534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763250470161438,0.2125119864940643,0.962895691394806,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858362376689911,1.0,1.0,0.0,1.0,-2.604663133621216,2.604657888412476,5.448466708912747e-06,2.0087804794311523,0.8363150358200073,0.8363150358200073,0.0,100.4975814819336,139.0,35865.80078125,0.0,1455.2923583984375,1.0,280.33984375,282.84246826171875,292.1221923828125,293.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416619300842285,3.4166414737701416,7.789085998410883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.66552734375,0.0,1299.704833984375,1895.4371337890625,0.0,4300.0,0.8545985817909241,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281420707702636,0.3821453154087066,0.3444614112377167,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992375731468201,0.3509558141231537,0.3331193029880523,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132146835327148,0.3663312792778015,0.2568907737731933,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407742977142334,0.2861614525318146,0.272238940000534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763250470161438,0.2125119864940643,0.962895691394806,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858362376689911,1.0,1.0,0.0,1.0,-2.604663133621216,2.604657888412476,5.448466708912747e-06,2.0087804794311523,0.8363150358200073,0.8363150358200073,0.0,100.4975814819336,139.0,35865.80078125,0.0,1455.2923583984375,1.0,280.33984375,282.84246826171875,292.1221923828125,293.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416619300842285,3.4166414737701416,7.789085998410883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.66552734375,0.0,1299.704833984375,1895.4371337890625,0.0,4300.0,0.8545985817909241,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.909407913684845,0.3826519846916199,0.3451168537139892,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835335969924927,0.3520479202270508,0.3343706429004669,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962610960006714,0.3669617772102356,0.2574878633022308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273983001708984,0.2870118021965027,0.2732665538787842,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504509091377258,0.2129748463630676,0.9660574197769164,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916642308235168,1.0,1.0,0.0,1.0,-2.6127047538757324,2.612699270248413,5.482114374899538e-06,2.0149588584899902,0.8338966369628906,0.8338966369628906,0.0,107.2676239013672,139.0,35010.11328125,0.0,1496.2164306640625,1.0,280.5916442871094,283.0355529785156,292.0646667480469,293.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.391167402267456,3.3911890983581543,7.673469326618942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.435546875,0.0,1273.44482421875,1895.4371337890625,0.0,4300.0,0.8488761782646179,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935811519622803,0.3832456469535827,0.3459116518497467,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8691256046295166,0.3532076478004455,0.3357309401035309,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810672163963318,0.3676754534244537,0.2581818103790283,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149151802062988,0.287924587726593,0.2743929326534271,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7389498949050903,0.213496133685112,0.9696354269981384,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978710412979126,1.0,1.0,0.0,1.0,-2.6217799186706543,2.621774435043335,5.5202117437147535e-06,2.0219321250915527,0.8312250971794128,0.8312250971794128,0.0,114.48350524902344,157.0,34891.3984375,0.0,1540.7978515625,1.0,280.6393737792969,283.1080627441406,292.0511169433594,293.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,37214.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3698155879974365,3.369837045669556,7.577144174319983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1484375,0.0,1251.6077880859375,1895.4371337890625,0.0,4300.0,0.8439832925796509,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656331896781921,0.3844687640666961,0.3475385010242462,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368605613708,0.3555682599544525,0.338518738746643,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542180061340332,0.3691632449626922,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905729413032532,0.289794385433197,0.2767224311828613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184801697731018,0.2145914435386657,0.9772307276725768,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.640746593475342,2.6407411098480225,5.600294571195263e-06,2.036522626876831,0.828906238079071,0.828906238079071,0.0,130.157470703125,160.0,33944.75,0.0,1637.605712890625,1.0,280.93878173828125,283.36407470703125,291.9814453125,293.1453552246094,293.1499938964844,293.1499938964844,281.25,36832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.337449073791504,3.337470531463623,7.432289521602797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.54541015625,0.0,1218.141845703125,1895.4371337890625,0.0,4300.0,0.836532711982727,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656331896781921,0.3844687640666961,0.3475385010242462,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368605613708,0.3555682599544525,0.338518738746643,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542180061340332,0.3691632449626922,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905729413032532,0.289794385433197,0.2767224311828613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184801697731018,0.2145914435386657,0.9772307276725768,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.640746593475342,2.6407411098480225,5.600294571195263e-06,2.036522626876831,0.828906238079071,0.828906238079071,0.0,130.157470703125,160.0,33944.75,0.0,1637.605712890625,1.0,280.93878173828125,283.36407470703125,291.9814453125,293.1453552246094,293.1499938964844,293.1499938964844,281.25,36832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.337449073791504,3.337470531463623,7.432289521602797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.54541015625,0.0,1218.141845703125,1895.4371337890625,0.0,4300.0,0.836532711982727,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508644104003906,0.385806143283844,0.3490815758705139,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644030570984,0.3580244779586792,0.3412024676799774,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.84024977684021,0.3707927465438843,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774715423583984,0.2917557954788208,0.2789444625377655,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066434621810913,0.2157817780971527,0.9843327403068542,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201079249382019,1.0,1.0,0.0,1.0,-2.658711194992065,2.658705711364746,5.676736691384576e-06,2.050370454788208,0.8292249441146851,0.8292249441146851,0.0,140.9232940673828,148.0,33010.22265625,0.0,1712.0462646484375,1.0,281.2384948730469,283.6095886230469,291.9114990234375,293.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.319777488708496,3.319798707962036,7.353791033892776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.4775390625,0.0,1198.908447265625,1895.4371337890625,0.0,4300.0,0.8323116302490234,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508644104003906,0.385806143283844,0.3490815758705139,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644030570984,0.3580244779586792,0.3412024676799774,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.84024977684021,0.3707927465438843,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774715423583984,0.2917557954788208,0.2789444625377655,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066434621810913,0.2157817780971527,0.9843327403068542,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201079249382019,1.0,1.0,0.0,1.0,-2.658711194992065,2.658705711364746,5.676736691384576e-06,2.050370454788208,0.8292249441146851,0.8292249441146851,0.0,140.9232940673828,148.0,33010.22265625,0.0,1712.0462646484375,1.0,281.2384948730469,283.6095886230469,291.9114990234375,293.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.319777488708496,3.319798707962036,7.353791033892776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.4775390625,0.0,1198.908447265625,1895.4371337890625,0.0,4300.0,0.8323116302490234,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.85066819190979,0.3873523771762848,0.3504377603530884,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317272067070007,0.3606424927711487,0.3436526656150818,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403149247169495,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781296372413635,0.2938706576824188,0.2809265851974487,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070043087005615,0.2171252369880676,0.990301251411438,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225254893302917,1.0,1.0,0.0,1.0,-2.6743626594543457,2.674356937408448,5.743738256569486e-06,2.0624256134033203,0.8322403430938721,0.8322403430938721,0.0,142.34432983398438,136.0,32206.6484375,0.0,1741.3990478515625,1.0,281.5383605957031,283.8545837402344,291.84375,292.8985595703125,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.316880226135254,3.316901206970215,7.340960337387514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.005859375,0.0,1193.5537109375,1895.4371337890625,0.0,4300.0,0.8313410878181458,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.85066819190979,0.3873523771762848,0.3504377603530884,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317272067070007,0.3606424927711487,0.3436526656150818,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403149247169495,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781296372413635,0.2938706576824188,0.2809265851974487,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070043087005615,0.2171252369880676,0.990301251411438,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225254893302917,1.0,1.0,0.0,1.0,-2.6743626594543457,2.674356937408448,5.743738256569486e-06,2.0624256134033203,0.8322403430938721,0.8322403430938721,0.0,142.34432983398438,136.0,32206.6484375,0.0,1741.3990478515625,1.0,281.5383605957031,283.8545837402344,291.84375,292.8985595703125,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.316880226135254,3.316901206970215,7.340960337387514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.005859375,0.0,1193.5537109375,1895.4371337890625,0.0,4300.0,0.8313410878181458,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591076135635376,0.3891195654869079,0.351782351732254,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404742479324341,0.3634452521800995,0.3460504710674286,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487157225608826,0.3747221231460571,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870309352874756,0.2961647510528564,0.2828501760959625,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918939590454,0.218653604388237,0.9960095882415771,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213812589645386,1.0,1.0,0.0,1.0,-2.6895461082458496,2.689540386199951,5.809036792925326e-06,2.074084043502808,0.8377684354782104,0.8377684354782104,0.0,137.97357177734375,124.0,31405.26171875,0.0,1743.803466796875,1.0,281.8384094238281,284.0898132324219,291.777587890625,292.7829284667969,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.328152656555176,3.3281736373901367,7.390942187157634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.3828125,0.0,1201.541748046875,1895.4371337890625,0.0,4300.0,0.8335100412368774,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591076135635376,0.3891195654869079,0.351782351732254,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404742479324341,0.3634452521800995,0.3460504710674286,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487157225608826,0.3747221231460571,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870309352874756,0.2961647510528564,0.2828501760959625,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918939590454,0.218653604388237,0.9960095882415771,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213812589645386,1.0,1.0,0.0,1.0,-2.6895461082458496,2.689540386199951,5.809036792925326e-06,2.074084043502808,0.8377684354782104,0.8377684354782104,0.0,137.97357177734375,124.0,31405.26171875,0.0,1743.803466796875,1.0,281.8384094238281,284.0898132324219,291.777587890625,292.7829284667969,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.328152656555176,3.3281736373901367,7.390942187157634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.3828125,0.0,1201.541748046875,1895.4371337890625,0.0,4300.0,0.8335100412368774,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656911253929138,0.3900443911552429,0.3524230420589447,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470752239227295,0.3648900687694549,0.3472272157669067,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552173376083374,0.3758133053779602,0.2641709446907043,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936936020851135,0.297356367111206,0.2837941348552704,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203255891799927,0.2194686233997345,0.9988247752189636,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199667811393738,1.0,1.0,0.0,1.0,-2.696990728378296,2.6969847679138184,5.841187430632999e-06,2.0798003673553467,0.8419377207756042,0.8419377207756042,0.0,134.484619140625,124.0,30681.943359375,0.0,1738.7889404296875,1.0,282.0892639160156,284.26385498046875,291.7225646972656,292.63543701171875,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.338552236557007,3.338573217391968,7.437203066729126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.7646484375,0.0,1210.006103515625,1895.4371337890625,0.0,4300.0,0.8356884717941284,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8740566372871399,0.3910712301731109,0.3531720340251922,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8553575873374939,0.3664127886295318,0.3484752476215362,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8634507060050964,0.3769969642162323,0.2648565769195556,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8019214868545532,0.2986189424991607,0.2847970426082611,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7269884347915649,0.2203500866889953,1.0018669366836548,285.4364318847656,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4381408691406,1.0,0.518197238445282,1.0,1.0,0.0,1.0,-2.7050747871398926,2.705069065093994,5.876189788978081e-06,2.0860021114349365,0.8457680344581604,0.8457680344581604,0.0,130.3018798828125,112.0,30623.044921875,0.0,1731.4847412109375,1.0,282.1387634277344,284.31817626953125,291.7109069824219,292.6676025390625,293.1499938964844,293.1499938964844,282.45001220703125,35330.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3526930809021,3.35271430015564,7.500339052057825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.248046875,0.0,1222.269775390625,1895.4371337890625,0.0,4300.0,0.8386387825012207,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956601619720459,0.3933818340301513,0.3547553718090057,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696590960025787,0.3510452210903168,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848248720169067,0.3795996308326721,0.2662978768348694,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216224908828735,0.3013249635696411,0.2868702411651611,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.743730366230011,0.2222811877727508,1.0082815885543823,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139193534851074,1.0,1.0,0.0,1.0,-2.7219958305358887,2.721989870071411,5.949787464487599e-06,2.0989816188812256,0.8568531274795532,0.8568531274795532,0.0,120.61436462402344,100.0,30048.55859375,0.0,1711.6912841796875,1.0,282.43896484375,284.5538330078125,291.6484375,292.566162109375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390796899795532,3.390818357467652,7.671793014196737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79345703125,0.0,1256.285400390625,1895.4371337890625,0.0,4300.0,0.8467833399772644,1.0,0.0,3.0,1.0,0.0
