time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956601619720459,0.3933818340301513,0.3547553718090057,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696590960025787,0.3510452210903168,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848248720169067,0.3795996308326721,0.2662978768348694,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216224908828735,0.3013249635696411,0.2868702411651611,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.743730366230011,0.2222811877727508,1.0082815885543823,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139193534851074,1.0,1.0,0.0,1.0,-2.7219958305358887,2.721989870071411,5.949787464487599e-06,2.0989816188812256,0.8568531274795532,0.8568531274795532,0.0,120.61436462402344,100.0,30048.55859375,0.0,1711.6912841796875,1.0,282.43896484375,284.5538330078125,291.6484375,292.566162109375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390796899795532,3.390818357467652,7.671793014196737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79345703125,0.0,1256.285400390625,1895.4371337890625,0.0,4300.0,0.8467833399772644,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268618226051332,0.3959973752498626,0.3565923571586609,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731637895107269,0.3538247048854828,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145626425743104,0.3824980854988098,0.2679236829280853,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466787934303284,0.3042664229869842,0.2891290187835693,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670835852622986,0.2244362235069275,1.0155112743377686,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345906257629,1.0,1.0,0.0,1.0,-2.740898370742798,2.7408924102783203,6.032590590621112e-06,2.113501787185669,0.8707231283187866,0.8707231283187866,0.0,109.71192932128906,88.0,29487.7890625,0.0,1688.857421875,1.0,282.7394714355469,284.78472900390625,291.5901184082031,292.4721984863281,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.441352367401123,3.4413740634918213,7.902265224402072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.52685546875,0.0,1303.567626953125,1895.4371337890625,0.0,4300.0,0.8577470779418945,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268618226051332,0.3959973752498626,0.3565923571586609,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731637895107269,0.3538247048854828,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145626425743104,0.3824980854988098,0.2679236829280853,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466787934303284,0.3042664229869842,0.2891290187835693,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670835852622986,0.2244362235069275,1.0155112743377686,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345906257629,1.0,1.0,0.0,1.0,-2.740898370742798,2.7408924102783203,6.032590590621112e-06,2.113501787185669,0.8707231283187866,0.8707231283187866,0.0,109.71192932128906,88.0,29487.7890625,0.0,1688.857421875,1.0,282.7394714355469,284.78472900390625,291.5901184082031,292.4721984863281,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.441352367401123,3.4413740634918213,7.902265224402072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.52685546875,0.0,1303.567626953125,1895.4371337890625,0.0,4300.0,0.8577470779418945,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687310457229614,0.3988423347473144,0.3586175143718719,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496619701385498,0.3768772184848785,0.356779396533966,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576634764671326,0.3856297433376312,0.2696975767612457,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819047212600708,0.3073980808258056,0.2915455400943756,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.799769401550293,0.2267745733261108,1.023459553718567,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041601061820984,1.0,1.0,0.0,1.0,-2.76146936416626,2.761463165283203,6.123386810941156e-06,2.129319667816162,0.8873429894447327,0.8873429894447327,0.0,98.13191223144533,91.0,28934.291015625,0.0,1664.9300537109375,1.0,283.0400390625,285.0120849609375,291.5374755859375,292.3839111328125,293.1499938964844,293.1499938964844,283.1499938964844,34346.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998222827911377,1.0,0.0,0.0,3.5026865005493164,3.502708673477173,8.186453896996682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.96142578125,0.0,1363.4976806640625,1895.4371337890625,0.0,4284.99951171875,0.869186520576477,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687310457229614,0.3988423347473144,0.3586175143718719,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496619701385498,0.3768772184848785,0.356779396533966,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576634764671326,0.3856297433376312,0.2696975767612457,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819047212600708,0.3073980808258056,0.2915455400943756,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.799769401550293,0.2267745733261108,1.023459553718567,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041601061820984,1.0,1.0,0.0,1.0,-2.76146936416626,2.761463165283203,6.123386810941156e-06,2.129319667816162,0.8873429894447327,0.8873429894447327,0.0,98.13191223144533,91.0,28934.291015625,0.0,1664.9300537109375,1.0,283.0400390625,285.0120849609375,291.5374755859375,292.3839111328125,293.1499938964844,293.1499938964844,283.1499938964844,34346.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998222827911377,1.0,0.0,0.0,3.5026865005493164,3.502708673477173,8.186453896996682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.96142578125,0.0,1363.4976806640625,1895.4371337890625,0.0,4284.99951171875,0.869186520576477,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914288520812988,0.401094526052475,0.3605842888355255,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763438105583192,0.3802523910999298,0.3598267138004303,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826035499572754,0.3883441090583801,0.2715094983577728,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070457816123962,0.3102535605430603,0.2940879464149475,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214491009712219,0.2289208024740219,1.0322469472885132,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.50369793176651,1.0,1.0,0.0,1.0,-2.783289909362793,2.783283472061157,6.220527666300768e-06,2.14613938331604,0.903739869594574,0.903739869594574,0.0,92.44265747070312,109.0,28783.8515625,0.0,1670.3900146484375,1.0,283.1465759277344,285.08502197265625,291.5260009765625,292.3850402832031,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5492589473724365,3.549281597137451,8.405599487559812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5673828125,0.0,1408.4737548828125,1895.4371337890625,0.0,4300.0,0.8828684687614441,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914288520812988,0.401094526052475,0.3605842888355255,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763438105583192,0.3802523910999298,0.3598267138004303,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826035499572754,0.3883441090583801,0.2715094983577728,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070457816123962,0.3102535605430603,0.2940879464149475,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214491009712219,0.2289208024740219,1.0322469472885132,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.50369793176651,1.0,1.0,0.0,1.0,-2.783289909362793,2.783283472061157,6.220527666300768e-06,2.14613938331604,0.903739869594574,0.903739869594574,0.0,92.44265747070312,109.0,28783.8515625,0.0,1670.3900146484375,1.0,283.1465759277344,285.08502197265625,291.5260009765625,292.3850402832031,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5492589473724365,3.549281597137451,8.405599487559812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5673828125,0.0,1408.4737548828125,1895.4371337890625,0.0,4300.0,0.8828684687614441,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893493056297302,0.4016727209091186,0.3613545298576355,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745050668716432,0.3815762400627136,0.3612613081932068,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.98056560754776,0.3892698287963867,0.2723138034343719,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051310420036316,0.3113690018653869,0.2953061163425445,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199490308761597,0.2297429740428924,1.0365997552871704,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062597990036011,1.0,1.0,0.0,1.0,-2.7936031818389893,2.7935969829559326,6.266732725634938e-06,2.1541008949279785,0.9105888605117798,0.9105888605117798,0.0,93.66181182861328,109.0,29031.86328125,0.0,1691.5966796875,1.0,283.0667419433594,285.0081787109375,291.5482788085937,292.45635986328125,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590287208557129,3.5903100967407227,8.601053309575946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.15478515625,0.0,1453.685546875,1895.4371337890625,0.0,4300.0,0.890524685382843,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979462504386902,0.4018389880657196,0.3617815673351288,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639894962310792,0.382601648569107,0.3624760806560516,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701654314994812,0.3898493349552154,0.2729154229164123,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8948777914047241,0.3122192621231079,0.2963451445102691,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113759756088257,0.2303367704153061,1.0403255224227903,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098508596420288,1.0,1.0,0.0,1.0,-2.8020293712615967,2.802022933959961,6.304644102783641e-06,2.160621404647827,0.9174601435661316,0.9174601435661316,0.0,97.1725616455078,127.0,29070.33203125,0.0,1721.0443115234375,1.0,283.0526733398437,284.973388671875,291.5487365722656,292.4490966796875,293.1499938964844,293.1499938964844,282.75,34194.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623090744018554,3.623114109039306,8.758943295106292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.60986328125,0.0,1490.0286865234375,1895.4371337890625,0.0,4300.0,0.8979610204696655,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427017569541932,0.4006287753582001,0.3615763783454895,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265811443328856,0.3835054337978363,0.3641323149204254,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325802326202391,0.3896962404251098,0.2734415829181671,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632168173789978,0.31290403008461,0.2977576851844787,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824892997741699,0.2306434512138366,1.0451583862304688,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189497470855713,1.0,1.0,0.0,1.0,-2.811922550201416,2.8119161128997803,6.349369868985377e-06,2.16830849647522,0.9264980554580688,0.9264980554580688,0.0,108.81834411621094,145.0,29699.833984375,0.0,1791.90625,1.0,282.7580871582031,284.69305419921875,291.5978698730469,292.56353759765625,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678452491760254,3.678476572036743,9.028665886035014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.08837890625,0.0,1554.0465087890625,1895.4371337890625,0.0,4300.0,0.910609245300293,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427017569541932,0.4006287753582001,0.3615763783454895,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265811443328856,0.3835054337978363,0.3641323149204254,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325802326202391,0.3896962404251098,0.2734415829181671,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632168173789978,0.31290403008461,0.2977576851844787,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824892997741699,0.2306434512138366,1.0451583862304688,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189497470855713,1.0,1.0,0.0,1.0,-2.811922550201416,2.8119161128997803,6.349369868985377e-06,2.16830849647522,0.9264980554580688,0.9264980554580688,0.0,108.81834411621094,145.0,29699.833984375,0.0,1791.90625,1.0,282.7580871582031,284.69305419921875,291.5978698730469,292.56353759765625,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678452491760254,3.678476572036743,9.028665886035014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.08837890625,0.0,1554.0465087890625,1895.4371337890625,0.0,4300.0,0.910609245300293,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993285894393921,0.3981109857559204,0.3601486384868622,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873889446258545,0.3832893669605255,0.3647714853286743,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915490508079529,0.3883213996887207,0.2731198370456695,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308075070381165,0.3125616014003753,0.2982617914676666,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517356276512146,0.2299870550632476,1.0461111068725586,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291309356689453,1.0,1.0,0.0,1.0,-2.8123466968536377,2.812340259552002,6.351224328682292e-06,2.168607473373413,0.931890606880188,0.931890606880188,0.0,124.37628173828124,163.0,30238.5625,0.0,1867.1636962890625,1.0,282.45782470703125,284.40557861328125,291.62017822265625,292.62744140625,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720014810562134,3.720039367675781,9.23384618545242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1298828125,0.0,1604.1376953125,1895.4371337890625,0.0,4300.0,0.9201891422271729,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993285894393921,0.3981109857559204,0.3601486384868622,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873889446258545,0.3832893669605255,0.3647714853286743,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915490508079529,0.3883213996887207,0.2731198370456695,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308075070381165,0.3125616014003753,0.2982617914676666,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517356276512146,0.2299870550632476,1.0461111068725586,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291309356689453,1.0,1.0,0.0,1.0,-2.8123466968536377,2.812340259552002,6.351224328682292e-06,2.168607473373413,0.931890606880188,0.931890606880188,0.0,124.37628173828124,163.0,30238.5625,0.0,1867.1636962890625,1.0,282.45782470703125,284.40557861328125,291.62017822265625,292.62744140625,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720014810562134,3.720039367675781,9.23384618545242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1298828125,0.0,1604.1376953125,1895.4371337890625,0.0,4300.0,0.9201891422271729,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648347854614258,0.3949514329433441,0.358103483915329,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.3823942840099334,0.364766389131546,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584030270576477,0.3862608969211578,0.2723051309585571,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020243048667908,0.3115783929824829,0.2981656193733215,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726072371006012,0.2286835759878158,1.044232726097107,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333766937256,1.0,1.0,0.0,1.0,-2.806534767150879,2.8065285682678223,6.324801233859034e-06,2.164034128189087,0.9338077306747437,0.9338077306747437,0.0,141.80162048339844,181.0,30741.55859375,0.0,1941.4345703125,1.0,282.1575622558594,284.122314453125,291.6290283203125,292.6695861816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748018264770508,3.7480430603027344,9.373389957545442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.45458984375,0.0,1639.373291015625,1895.4371337890625,0.0,4300.0,0.9267230033874512,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648347854614258,0.3949514329433441,0.358103483915329,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.3823942840099334,0.364766389131546,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584030270576477,0.3862608969211578,0.2723051309585571,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020243048667908,0.3115783929824829,0.2981656193733215,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726072371006012,0.2286835759878158,1.044232726097107,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333766937256,1.0,1.0,0.0,1.0,-2.806534767150879,2.8065285682678223,6.324801233859034e-06,2.164034128189087,0.9338077306747437,0.9338077306747437,0.0,141.80162048339844,181.0,30741.55859375,0.0,1941.4345703125,1.0,282.1575622558594,284.122314453125,291.6290283203125,292.6695861816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748018264770508,3.7480430603027344,9.373389957545442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.45458984375,0.0,1639.373291015625,1895.4371337890625,0.0,4300.0,0.9267230033874512,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373759984970093,0.3916290998458862,0.3558560311794281,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811840713024139,0.3644188940525055,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321285247802734,0.3839275240898132,0.2712604701519012,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763378024101257,0.3102832734584808,0.2977365255355835,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031980752944946,0.2270323038101196,1.0406326055526731,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237609863281,1.0,1.0,0.0,1.0,-2.7973201274871826,2.797313690185547,6.28303132543806e-06,2.156788349151612,0.9329172372817992,0.9329172372817992,0.0,159.9588165283203,169.0,31397.287109375,0.0,2013.3778076171875,1.0,281.8573913574219,283.8553161621094,291.6372985839844,292.7165832519531,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763690710067749,3.763715744018554,9.451944151805948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.3779296875,0.0,1660.296630859375,1895.4371337890625,0.0,4300.0,0.9304636120796204,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373759984970093,0.3916290998458862,0.3558560311794281,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811840713024139,0.3644188940525055,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321285247802734,0.3839275240898132,0.2712604701519012,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763378024101257,0.3102832734584808,0.2977365255355835,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031980752944946,0.2270323038101196,1.0406326055526731,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237609863281,1.0,1.0,0.0,1.0,-2.7973201274871826,2.797313690185547,6.28303132543806e-06,2.156788349151612,0.9329172372817992,0.9329172372817992,0.0,159.9588165283203,169.0,31397.287109375,0.0,2013.3778076171875,1.0,281.8573913574219,283.8553161621094,291.6372985839844,292.7165832519531,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763690710067749,3.763715744018554,9.451944151805948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.3779296875,0.0,1660.296630859375,1895.4371337890625,0.0,4300.0,0.9304636120796204,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8310527801513672,0.389940470457077,0.3545723855495453,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8245194554328918,0.3805123567581177,0.3640165328979492,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8261587619781494,0.3827104270458221,0.2705848515033722,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7705392241477966,0.3095703423023224,0.2972878515720367,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6973550915718079,0.226133793592453,1.0376417636871338,284.8584289550781,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8474426269531,1.0,0.5510887503623962,1.0,1.0,0.0,1.0,-2.790353775024414,2.7903475761413574,6.251721060834825e-06,2.1513915061950684,0.9307113885879515,0.9307113885879515,0.0,164.27420043945312,169.0,32059.79296875,0.0,2022.6607666015625,1.0,281.5982666015625,283.6519775390625,291.66668701171875,292.8374938964844,293.1499938964844,293.1499938964844,281.54998779296875,35776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7671713829040527,3.7671966552734375,9.469434871789416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.80859375,0.0,1665.749267578125,1895.4371337890625,0.0,4300.0,0.9313287734985352,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8276656270027161,0.3881915509700775,0.3530602753162384,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8218072056770325,0.3797736167907715,0.3633970916271209,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8230865597724915,0.3814331591129303,0.2697458267211914,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7676864266395569,0.3087993264198303,0.2966392934322357,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6942375302314758,0.2251834869384765,1.0337785482406616,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.5508504509925842,1.0,1.0,0.0,1.0,-2.7813634872436523,2.781357288360596,6.211338131834054e-06,2.144384384155273,0.9289373755455016,0.9289373755455016,0.0,165.960693359375,157.0,31973.314453125,0.0,2016.14794921875,1.0,281.55718994140625,283.589599609375,291.6462707519531,292.7623596191406,293.1499938964844,293.1499938964844,281.25,35926.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767338752746582,3.767364025115967,9.470276154388556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.23046875,0.0,1667.1072998046875,1895.4371337890625,0.0,4300.0,0.9314956665039062,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264459371566772,0.3847109675407409,0.3499248027801513,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782626390457153,0.3619595170021057,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470615386963,0.3788804709911346,0.2679537534713745,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674598693847656,0.3072340488433838,0.2951436638832092,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182647228241,0.2232694625854492,1.0250858068466189,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470913648605347,1.0,1.0,0.0,1.0,-2.761471748352051,2.761465549468994,6.122413196862908e-06,2.1288626194000244,0.9219902157783508,0.9219902157783508,0.0,164.26785278320312,145.0,32594.486328125,0.0,1976.2916259765625,1.0,281.2573547363281,283.33349609375,291.654296875,292.8079528808594,293.1499938964844,293.1499938964844,280.95001220703125,36252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758899450302124,3.7589244842529297,9.42789370128594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.6962890625,0.0,1659.6768798828125,1895.4371337890625,0.0,4300.0,0.9298137426376344,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264459371566772,0.3847109675407409,0.3499248027801513,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782626390457153,0.3619595170021057,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470615386963,0.3788804709911346,0.2679537534713745,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674598693847656,0.3072340488433838,0.2951436638832092,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182647228241,0.2232694625854492,1.0250858068466189,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470913648605347,1.0,1.0,0.0,1.0,-2.761471748352051,2.761465549468994,6.122413196862908e-06,2.1288626194000244,0.9219902157783508,0.9219902157783508,0.0,164.26785278320312,145.0,32594.486328125,0.0,1976.2916259765625,1.0,281.2573547363281,283.33349609375,291.654296875,292.8079528808594,293.1499938964844,293.1499938964844,280.95001220703125,36252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758899450302124,3.7589244842529297,9.42789370128594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.6962890625,0.0,1659.6768798828125,1895.4371337890625,0.0,4300.0,0.9298137426376344,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412124633789,0.3826642632484436,0.3480498790740967,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242779970169067,0.3773531019687652,0.3610392808914184,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244687914848328,0.3773729503154754,0.2668608725070953,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697107791900635,0.306301474571228,0.2941911220550537,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948241591453552,0.2221449017524719,1.019641995429993,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434826612472534,1.0,1.0,0.0,1.0,-2.749113082885742,2.749106884002685,6.067487902328139e-06,2.1192193031311035,0.9159801602363586,0.9159801602363586,0.0,161.11607360839844,145.0,33326.78125,0.0,1941.934814453125,1.0,280.9850769042969,283.1239624023437,291.6838684082031,292.9186096191406,293.1499938964844,293.1499938964844,280.95001220703125,36466.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748220443725586,3.748245477676392,9.374401201966976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.18798828125,0.0,1648.796630859375,1895.4371337890625,0.0,4300.0,0.927531123161316,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.829960286617279,0.3812189698219299,0.3466225564479828,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.82662034034729,0.3766987025737762,0.3603021204471588,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8265268802642822,0.3763016760349273,0.2660211026668548,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467102050781,0.771950364112854,0.3056339025497436,0.293444812297821,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34735107421875,0.696588933467865,0.2213464230298996,1.0155316591262815,284.3463134765625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437194824219,1.0,0.5404799580574036,1.0,1.0,0.0,1.0,-2.739665985107422,2.7396600246429443,6.025668881193269e-06,2.111847162246704,0.9121612310409546,0.9121612310409546,0.0,158.31016540527344,133.0,33227.11328125,0.0,1914.008056640625,1.0,280.957275390625,283.0851745605469,291.6643371582031,292.85693359375,293.1499938964844,293.1499938964844,280.6499938964844,36588.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738036394119263,3.738061428070069,9.323529184257496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.97265625,0.0,1637.8477783203125,1895.4371337890625,0.0,4300.0,0.925355076789856,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776924014091491,0.3432017266750335,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003890037537,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.3736781477928161,0.2639893293380737,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797538638114929,0.3039940893650055,0.2916147708892822,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341029167175,0.2194164097309112,1.005497694015503,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321590900421143,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.92455398873426e-06,2.0939199924468994,0.8994753956794739,0.8994753956794739,0.0,149.92893981933594,121.0,33809.96484375,0.0,1839.5982666015625,1.0,280.6576538085937,282.84259033203125,291.67352294921875,292.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703815460205078,3.7038402557373047,9.153600899480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.71875,0.0,1601.0771484375,1895.4371337890625,0.0,4300.0,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776924014091491,0.3432017266750335,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003890037537,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.3736781477928161,0.2639893293380737,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797538638114929,0.3039940893650055,0.2916147708892822,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341029167175,0.2194164097309112,1.005497694015503,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321590900421143,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.92455398873426e-06,2.0939199924468994,0.8994753956794739,0.8994753956794739,0.0,149.92893981933594,121.0,33809.96484375,0.0,1839.5982666015625,1.0,280.6576538085937,282.84259033203125,291.67352294921875,292.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703815460205078,3.7038402557373047,9.153600899480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.71875,0.0,1601.0771484375,1895.4371337890625,0.0,4300.0,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462150692939758,0.3741346597671509,0.3397014439105987,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733971714973449,0.3565817177295685,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370227813721,0.3710112571716308,0.2618875503540039,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298139572144,0.3023165762424469,0.2896953821182251,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118247747421265,0.2174802273511886,0.9951825141906738,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227745771408081,1.0,1.0,0.0,1.0,-2.692950963973999,2.6929452419281006,5.821045306220185e-06,2.075414657592773,0.8840029835700989,0.8840029835700989,0.0,140.17410278320312,109.0,34343.6171875,0.0,1758.919189453125,1.0,280.35797119140625,282.606689453125,291.6810913085937,292.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.345703125,0.0,1548.654541015625,1895.4371337890625,0.0,4300.0,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462150692939758,0.3741346597671509,0.3397014439105987,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733971714973449,0.3565817177295685,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370227813721,0.3710112571716308,0.2618875503540039,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298139572144,0.3023165762424469,0.2896953821182251,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118247747421265,0.2174802273511886,0.9951825141906738,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227745771408081,1.0,1.0,0.0,1.0,-2.692950963973999,2.6929452419281006,5.821045306220185e-06,2.075414657592773,0.8840029835700989,0.8840029835700989,0.0,140.17410278320312,109.0,34343.6171875,0.0,1758.919189453125,1.0,280.35797119140625,282.606689453125,291.6810913085937,292.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.345703125,0.0,1548.654541015625,1895.4371337890625,0.0,4300.0,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525341749191284,0.3729790449142456,0.3381433486938476,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722125053406,0.3729770183563232,0.3557434976100921,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503747582435608,0.3701637089252472,0.2609447240829468,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970694303512573,0.3018243610858917,0.2888309061527252,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.216779887676239,0.990366518497467,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178568363189697,1.0,1.0,0.0,1.0,-2.682105779647827,2.6821000576019287,5.773891189164715e-06,2.066881895065308,0.8790543675422668,0.8790543675422668,0.0,134.79800415039062,109.0,33265.203125,0.0,1718.2950439453125,1.0,280.60113525390625,282.7738342285156,291.5790100097656,292.69549560546875,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628624439239502,3.628648519515991,8.785719387560675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.4619140625,0.0,1519.634033203125,1895.4371337890625,0.0,4300.0,0.9014828205108644,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613223433494568,0.3724366128444671,0.3372256755828857,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615384101867676,0.3730380535125732,0.3553845286369324,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592793941497803,0.3698439002037048,0.2604040503501892,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059743046760559,0.3017411828041076,0.2883625626564026,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241493463516235,0.2164200842380523,0.9870139360427856,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130199790000916,1.0,1.0,0.0,1.0,-2.675323486328125,2.6753177642822266,5.74440218770178e-06,2.0614988803863525,0.8737896680831909,0.8737896680831909,0.0,128.7965545654297,97.0,32982.00390625,0.0,1681.010986328125,1.0,280.64215087890625,282.8260498046875,291.53057861328125,292.6629638671875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603774070739746,3.603797912597656,8.665795121487463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.02294921875,0.0,1492.2994384765625,1895.4371337890625,0.0,4300.0,0.8959080576896667,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851994872093201,0.3722856938838959,0.3363527357578277,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863590359687805,0.374029278755188,0.3555538058280945,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833542466163635,0.3701016008853912,0.2600146532058716,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276792168617249,0.3023365139961242,0.2881918847560882,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742358386516571,0.2163896113634109,0.9835022687911988,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037157535552979,1.0,1.0,0.0,1.0,-2.6695761680603027,2.6695704460144043,5.719339696952375e-06,2.056873321533203,0.8663555979728699,0.8663555979728699,0.0,115.9943618774414,85.0,31718.203125,0.0,1614.4437255859375,1.0,280.941162109375,283.0677185058594,291.410888671875,292.4523620605469,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.447806862932339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.75927734375,0.0,1442.12548828125,1895.4371337890625,0.0,4300.0,0.8856633305549622,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851994872093201,0.3722856938838959,0.3363527357578277,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863590359687805,0.374029278755188,0.3555538058280945,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833542466163635,0.3701016008853912,0.2600146532058716,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276792168617249,0.3023365139961242,0.2881918847560882,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742358386516571,0.2163896113634109,0.9835022687911988,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037157535552979,1.0,1.0,0.0,1.0,-2.6695761680603027,2.6695704460144043,5.719339696952375e-06,2.056873321533203,0.8663555979728699,0.8663555979728699,0.0,115.9943618774414,85.0,31718.203125,0.0,1614.4437255859375,1.0,280.941162109375,283.0677185058594,291.410888671875,292.4523620605469,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.447806862932339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.75927734375,0.0,1442.12548828125,1895.4371337890625,0.0,4300.0,0.8856633305549622,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189791083335876,0.3728298246860504,0.3362149596214294,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214388728141784,0.3757526874542236,0.3565059304237366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172236323356628,0.371080607175827,0.2602039277553558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564291596412659,0.3035887479782104,0.2887168526649475,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682158350944519,0.2169887572526931,0.9830970764160156,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949928522109985,1.0,1.0,0.0,1.0,-2.6709208488464355,2.670915126800537,5.724909442506032e-06,2.057815790176392,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.625,0.0,1556.550537109375,1.0,281.2407531738281,283.3096923828125,291.3092956542969,292.2726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389209196263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.50244140625,0.0,1401.3560791015625,1895.4371337890625,0.0,4300.0,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
